time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001059076530509,300.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0001115264458348,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,8.237296424340457e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.000111526082037,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0005290161352604,285.87860107421875,294.1499938964844,295.0858459472656,293.3452453613281,295.5748291015625,295.1021423339844,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284782085567,2.0887840790351223e-08,0.0011284572537988,-0.0537096709012985,0.0,0.0,0.0,-0.0151677960529923,60.0,16.240955352783203,-0.0,-8.68247767016328e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001053493833751,300.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001109385557356,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,8.193874964490533e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001109381919377,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0005262276390567,285.87115478515625,294.1499938964844,295.0770568847656,293.3432006835937,295.5693054199219,295.0937194824219,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225295020267,2.019213418691379e-08,0.0011225092457607,-0.0518940798938274,0.0,0.0,0.0,-0.0148229086771607,60.0,16.169475555419922,-0.0,-8.591177902417257e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0001048889535013,300.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0001104536931961,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,8.158063428709283e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0001104533366742,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.000523927854374,285.86541748046875,294.1499938964844,295.07012939453125,293.34161376953125,295.56494140625,295.0871276855469,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176236439496,1.961836559871699e-08,0.0011176039697602,-0.0503963306546211,0.0,0.0,0.0,-0.0145384715870022,60.0,16.108043670654297,-0.0,-8.516242644418527e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,0.000104340040707,300.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001098756547435,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,8.115369564620778e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001098753054975,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.000521186098922,285.85894775390625,294.1499938964844,295.062255859375,293.3398132324219,295.5599975585937,295.0797424316406,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117733083665,1.8934336765141786e-08,0.0011117544490844,-0.0486103296279907,0.0,0.0,0.0,-0.0141993667930364,60.0,16.031021118164062,-0.0,-8.427335984606543e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001037715192069,300.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001092769671231,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,8.071151387412101e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001092766251531,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0005183463799767,285.85260009765625,294.1499938964844,295.0543518066406,293.3380126953125,295.5550537109375,295.0724182128906,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057155206799,1.822588124866797e-08,0.0011056972434744,-0.0467600673437118,0.0,0.0,0.0,-0.0138481585308909,60.0,15.949420928955078,-0.0,-8.33574489433886e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001026141981128,300.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001080582369468,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,7.98113615019247e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001080578949768,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0005125656025484,285.8401184082031,294.1499938964844,295.0384826660156,293.3344421386719,295.545166015625,295.057861328125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933849262073,1.6783713974177772e-08,0.001093368162401,-0.042992141097784,0.0,0.0,0.0,-0.0131332278251647,60.0,15.778414726257324,-0.0,-8.150842489840215e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001026141981128,300.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001080582369468,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,7.98113615019247e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001080578949768,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0005125656025484,285.8401184082031,294.1499938964844,295.0384826660156,293.3344421386719,295.545166015625,295.057861328125,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933849262073,1.6783713974177772e-08,0.001093368162401,-0.042992141097784,0.0,0.0,0.0,-0.0131332278251647,60.0,15.778414726257324,-0.0,-8.150842489840215e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001014718363876,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001068552592187,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,7.892285066191107e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001068549245246,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0005068596219643,285.8280029296875,294.1499938964844,295.0224914550781,293.3309326171875,295.5352478027344,295.04351806640625,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812113760039,1.536021443371283e-08,0.0010811960091814,-0.0392712205648422,0.0,0.0,0.0,-0.0124275377020239,60.0,15.60208797454834,-0.0,-7.970363924414414e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001014718363876,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001068552592187,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,7.892285066191107e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001068549245246,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0005068596219643,285.8280029296875,294.1499938964844,295.0224914550781,293.3309326171875,295.5352478027344,295.04351806640625,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812113760039,1.536021443371283e-08,0.0010811960091814,-0.0392712205648422,0.0,0.0,0.0,-0.0124275377020239,60.0,15.60208797454834,-0.0,-7.970363924414414e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001003976212814,300.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001057240515365,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.808734517311677e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001057237313943,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0005014940397813,285.8162536621094,294.1499938964844,295.0063781738281,293.32745361328125,295.5253295898437,295.0292663574219,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697644902393,1.4021659389129582e-08,0.0010697505204007,-0.0357708744704723,0.0,0.0,0.0,-0.0117639610543847,60.0,15.42849063873291,-0.0,-7.802496782005619e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001003976212814,300.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001057240515365,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.808734517311677e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001057237313943,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0005014940397813,285.8162536621094,294.1499938964844,295.0063781738281,293.32745361328125,295.5253295898437,295.0292663574219,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697644902393,1.4021659389129582e-08,0.0010697505204007,-0.0357708744704723,0.0,0.0,0.0,-0.0117639610543847,60.0,15.42849063873291,-0.0,-7.802496782005619e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.942434553522617e-05,300.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001046991310431,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,7.733034726697952e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001046988181769,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004966325941495,285.8048095703125,294.1499938964844,294.99005126953125,293.3240661621094,295.515380859375,295.01513671875,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593932820484,1.2808889060522688e-08,0.001059380476363,-0.0325983352959156,0.0,0.0,0.0,-0.0111627401784062,60.0,15.263574600219728,-0.0,-7.651944855524563e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,9.942434553522617e-05,300.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001046991310431,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,7.733034726697952e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001046988181769,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004966325941495,285.8048095703125,294.1499938964844,294.99005126953125,293.3240661621094,295.515380859375,295.01513671875,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593932820484,1.2808889060522688e-08,0.001059380476363,-0.0325983352959156,0.0,0.0,0.0,-0.0111627401784062,60.0,15.263574600219728,-0.0,-7.651944855524563e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.89858599496074e-05,300.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.000104237376945,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,7.698929402977228e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001042370640789,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004944424144923,285.7992248535156,294.1499938964844,294.9818115234375,293.3223571777344,295.5104064941406,295.0080871582031,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547220008447,1.2262503013005244e-08,0.0010547097772359,-0.0311686974018812,0.0,0.0,0.0,-0.0108918799087405,60.0,15.18630313873291,-0.0,-7.584595351772806e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,9.85718725132756e-05,300.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001038014306686,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,7.666730380151421e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001038011178025,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,0.0004923745873384,285.793701171875,294.1499938964844,294.9735412597656,293.3207092285156,295.5054016113281,295.0010070800781,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503110243007,1.1746656980449188e-08,0.0010502992663532,-0.0298187974840402,0.0,0.0,0.0,-0.0106361554935574,60.0,15.111806869506836,-0.0,-7.521283151845638e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.784385474631564e-05,300.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001030347775667,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,7.6101059676148e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001030344792525,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0004887382383458,285.78289794921875,294.1499938964844,294.956787109375,293.3174133300781,295.495361328125,294.9868469238281,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425514774397,1.083950174063375e-08,0.0010425406508147,-0.0274445079267025,0.0,0.0,0.0,-0.0101864319294691,60.0,14.974413871765137,-0.0,-7.410587699041572e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.784385474631564e-05,300.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001030347775667,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,7.6101059676148e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001030344792525,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0004887382383458,285.78289794921875,294.1499938964844,294.956787109375,293.3174133300781,295.495361328125,294.9868469238281,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425514774397,1.083950174063375e-08,0.0010425406508147,-0.0274445079267025,0.0,0.0,0.0,-0.0101864319294691,60.0,14.974413871765137,-0.0,-7.410587699041572e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.72339912550524e-05,300.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.000102392550616,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,7.562671817140654e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001023922523017,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.000485692085931,285.7723388671875,294.1499938964844,294.9397888183594,293.3141784667969,295.4852905273437,294.9725646972656,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036052359268,1.0079571843846225e-08,0.0010360423475503,-0.0254551991820335,0.0,0.0,0.0,-0.0098097007721662,60.0,14.851929664611816,-0.0,-7.318487860175082e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.72339912550524e-05,300.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.000102392550616,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,7.562671817140654e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001023922523017,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.000485692085931,285.7723388671875,294.1499938964844,294.9397888183594,293.3141784667969,295.4852905273437,294.9725646972656,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036052359268,1.0079571843846225e-08,0.0010360423475503,-0.0254551991820335,0.0,0.0,0.0,-0.0098097007721662,60.0,14.851929664611816,-0.0,-7.318487860175082e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.673826571088284e-05,300.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001018705224851,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,7.524115062551573e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001018702314468,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004832160193473,285.76202392578125,294.1499938964844,294.9225158691406,293.3110046386719,295.47509765625,294.9580993652344,285.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307695483788,9.46186418104844e-09,0.0010307600023224,-0.0238379705697298,0.0,0.0,0.0,-0.0095034753903746,60.0,14.744756698608398,-0.0,-7.244048561005911e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.673826571088284e-05,300.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001018705224851,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,7.524115062551573e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001018702314468,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004832160193473,285.76202392578125,294.1499938964844,294.9225158691406,293.3110046386719,295.47509765625,294.9580993652344,285.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307695483788,9.46186418104844e-09,0.0010307600023224,-0.0238379705697298,0.0,0.0,0.0,-0.0095034753903746,60.0,14.744756698608398,-0.0,-7.244048561005911e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,9.647109982324764e-05,300.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.000101589175756,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,7.503334927605465e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0001015888847177,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0004818816087208,285.75555419921875,294.1499938964844,294.9112854003906,293.3090209960937,295.46856689453125,294.9486999511719,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279226116836,9.12895448124118e-09,0.0010279135312885,-0.0229662954807281,0.0,0.0,0.0,-0.0093384385108947,60.0,14.683212280273438,-0.0,-7.204087637546763e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.6344476332888e-05,300.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001014558365568,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,7.493486191378906e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001014555455185,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0004812491533812,285.7519836425781,294.1499938964844,294.9049072265625,293.30792236328125,295.46484375,294.943359375,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265728924423,8.971168696803034e-09,0.0010265639284625,-0.022553140297532,0.0,0.0,0.0,-0.0092602148652076,60.0,14.651667594909668,-0.0,-7.18518649023281e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.618327749194576e-05,300.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0001012860811897,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.480948261218145e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001012857974274,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0004804440541192,285.7470397949219,294.1499938964844,294.89599609375,293.306396484375,295.45965576171875,294.9358215332031,285.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024856348522,8.770303594474171e-09,0.0010248476173728,-0.0220271665602922,0.0,0.0,0.0,-0.0091606443747878,60.0,14.610350608825684,-0.0,-7.161160908708555e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.60429388214834e-05,300.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001011382919386,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,7.470032869605348e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0001011380081763,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0004797431174665,285.7421569824219,294.1499938964844,294.8869934082031,293.3049011230469,295.4544677734375,294.92822265625,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233606444671,8.595419487278377e-09,0.0010233521461486,-0.0215692110359668,0.0,0.0,0.0,-0.0090739466249942,60.0,14.57200813293457,-0.0,-7.14027521553362e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.58224045461975e-05,300.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001009060506476,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,7.45287979952991e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001009057741612,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0004786416538991,285.7325439453125,294.1499938964844,294.8686828613281,293.3019714355469,295.4439697265625,294.91265869140625,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210087057203,8.320594879762666e-09,0.0010210003238171,-0.020849522203207,0.0,0.0,0.0,-0.0089376950636506,60.0,14.50383758544922,-0.0,-7.107515642701402e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.58224045461975e-05,300.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001009060506476,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,7.45287979952991e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001009057741612,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0004786416538991,285.7325439453125,294.1499938964844,294.8686828613281,293.3019714355469,295.4439697265625,294.91265869140625,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210087057203,8.320594879762666e-09,0.0010210003238171,-0.020849522203207,0.0,0.0,0.0,-0.0089376950636506,60.0,14.50383758544922,-0.0,-7.107515642701402e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,9.567628876538949e-05,300.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001007521859719,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,7.441514753736556e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001007519094855,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000477911933558,285.72314453125,294.1499938964844,294.8500061035156,293.2991027832031,295.433349609375,294.8965148925781,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138499651977327e-09,0.001019443036057,-0.0203726477921009,0.0,0.0,0.0,-0.0088474219664931,60.0,14.446436882019045,-0.0,-7.085851194688075e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,9.567628876538949e-05,300.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001007521859719,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,7.441514753736556e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001007519094855,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000477911933558,285.72314453125,294.1499938964844,294.8500061035156,293.2991027832031,295.433349609375,294.8965148925781,285.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138499651977327e-09,0.001019443036057,-0.0203726477921009,0.0,0.0,0.0,-0.0088474219664931,60.0,14.446436882019045,-0.0,-7.085851194688075e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.560287435306236e-05,300.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001006748643703,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,7.435804582200944e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001006745951599,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0004775453417096,285.7139587402344,294.1499938964844,294.8268127441406,293.29351806640625,295.4225158691406,294.8788146972656,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046978194897747e-09,0.001018660259433,-0.0201329626142978,0.0,0.0,0.0,-0.0088020488619804,60.0,14.396530151367188,-0.0,-7.074974917031795e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,9.560287435306236e-05,300.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0001006748643703,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,7.435804582200944e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001006745951599,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0004775453417096,285.7139587402344,294.1499938964844,294.8268127441406,293.29351806640625,295.4225158691406,294.8788146972656,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046978194897747e-09,0.001018660259433,-0.0201329626142978,0.0,0.0,0.0,-0.0088020488619804,60.0,14.396530151367188,-0.0,-7.074974917031795e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.558792953612284e-05,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.000100659126474,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.434641884174198e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001006588572636,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.0004774708650074,285.7049255371094,294.1499938964844,294.7954406738281,293.2826538085937,295.411376953125,294.858154296875,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185079881921,8.028316678121428e-09,0.0010184999555349,-0.0200840905308723,0.0,0.0,0.0,-0.0087927943095564,60.0,14.348958969116213,-0.0,-7.07275873423896e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.558792953612284e-05,300.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.000100659126474,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.434641884174198e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001006588572636,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.0004774708650074,285.7049255371094,294.1499938964844,294.7954406738281,293.2826538085937,295.411376953125,294.858154296875,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185079881921,8.028316678121428e-09,0.0010184999555349,-0.0200840905308723,0.0,0.0,0.0,-0.0087927943095564,60.0,14.348958969116213,-0.0,-7.07275873423896e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,9.559893805999307e-05,300.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0001006707097985,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,7.435497536789626e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0001006704478641,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0004775259003508,285.70050048828125,294.1499938964844,294.7768859863281,293.2753601074219,295.4056091308594,294.8458557128906,285.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186253348365,8.042006172104266e-09,0.0010186173021793,-0.0201199427247047,0.0,0.0,0.0,-0.0087995827198028,60.0,14.32494831085205,-0.0,-7.07438445601838e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,9.561308979755268e-05,300.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001006856109597,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,7.436598389176652e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0001006853490252,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0004775966808665,285.69610595703125,294.1499938964844,294.7565002441406,293.2668762207031,295.39971923828125,294.8323974609375,285.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187763255089,8.059620526523759e-09,0.0010187682928517,-0.0201660729944705,0.0,0.0,0.0,-0.0088083166629076,60.0,14.30018711090088,-0.0,-7.076477004375192e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.563918865751476e-05,300.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001007130922516,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.438628381351009e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001007128303172,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0004777271824423,285.6874389648437,294.1499938964844,294.71063232421875,293.2465209960937,295.3874816894531,294.80194091796875,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190537432208,8.092093217726415e-09,0.0010190457105636,-0.020251115784049,0.0,0.0,0.0,-0.0088244136422872,60.0,14.246726989746094,-0.0,-7.08033525143037e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.563918865751476e-05,300.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001007130922516,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,7.438628381351009e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,0.0001007128303172,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0004777271824423,285.6874389648437,294.1499938964844,294.71063232421875,293.2465209960937,295.3874816894531,294.80194091796875,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190537432208,8.092093217726415e-09,0.0010190457105636,-0.020251115784049,0.0,0.0,0.0,-0.0088244136422872,60.0,14.246726989746094,-0.0,-7.08033525143037e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,9.563898493070155e-05,300.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001007128666969,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.438611646648496e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001007126120384,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004777262511197,285.6789855957031,294.1499938964844,294.6584777832031,293.22198486328125,295.37457275390625,294.765869140625,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051647745,8.091790348885297e-09,0.0010190436150878,-0.0202503222972154,0.0,0.0,0.0,-0.0088242655619978,60.0,14.184785842895508,-0.0,-7.080299724293583e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,9.563898493070155e-05,300.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001007128666969,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.438611646648496e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001007126120384,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0004777262511197,285.6789855957031,294.1499938964844,294.6584777832031,293.22198486328125,295.37457275390625,294.765869140625,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019051647745,8.091790348885297e-09,0.0010190436150878,-0.0202503222972154,0.0,0.0,0.0,-0.0088242655619978,60.0,14.184785842895508,-0.0,-7.080299724293583e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
