time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.55702635110356e-05,300.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001006404927466,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,7.433266728185117e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.000100640245364,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0004773831169586,285.67071533203125,294.1499938964844,294.6006774902344,293.193603515625,295.36083984375,294.7245178222656,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183192789554,8.00612554030522e-09,0.0010183113627135,-0.0200259741395711,0.0,0.0,0.0,-0.0087817991152405,60.0,14.110297203063965,-0.0,-7.070123331232028e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,9.55702635110356e-05,300.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001006404927466,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,7.433266728185117e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801208496094,0.0,0.0,0.000100640245364,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0004773831169586,285.67071533203125,294.1499938964844,294.6006774902344,293.193603515625,295.36083984375,294.7245178222656,285.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183192789554,8.00612554030522e-09,0.0010183113627135,-0.0200259741395711,0.0,0.0,0.0,-0.0087817991152405,60.0,14.110297203063965,-0.0,-7.070123331232028e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,9.545870852889492e-05,300.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001005230224109,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,7.424590148730204e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001005227750283,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.000476826011436,285.6648864746094,294.1499938964844,294.5558776855469,293.17095947265625,295.3504333496094,294.6918029785156,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171302128583,7.867108742232176e-09,0.0010171222966164,-0.0196618977934122,0.0,0.0,0.0,-0.008712881244719,60.0,14.046552658081056,-0.0,-7.053624528907676e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.5390816568397e-05,300.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001004515215754,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,7.419309258693829e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001004512741928,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0004764868936035,285.66265869140625,294.1499938964844,294.5378112792969,293.1617126464844,295.34619140625,294.6783752441406,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164069244638,7.782503530506801e-09,0.0010163991246372,-0.0194403175264596,0.0,0.0,0.0,-0.0086709400638937,60.0,14.018165588378906,-0.0,-7.043592376021479e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,9.525455243419856e-05,300.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001003080251393,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,7.408710371237248e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001003077777568,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0004758063005283,285.6587219238281,294.1499938964844,294.50469970703125,293.14459228515625,295.3385925292969,294.6536865234375,285.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149560403078,7.61270602112063e-09,0.0010149484733119,-0.0189956091344356,0.0,0.0,0.0,-0.0085867699235677,60.0,13.96543312072754,-0.0,-7.023481174428525e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.508967923466116e-05,300.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001001344135147,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.395887223538011e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001001341661321,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,0.0004749828367494,285.65478515625,294.1499938964844,294.4705505371094,293.1267395019531,295.3307800292969,294.6283569335937,285.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132004972547,7.407272573090041e-09,0.0010131931630894,-0.018457556143403,0.0,0.0,0.0,-0.0084849344566464,60.0,13.908080101013184,-0.0,-6.999187007750153e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.467676864005624e-05,300.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.969958773581312e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,7.363771874224767e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.969934762921184e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0004729204229079,285.6471862792969,294.1499938964844,294.3995056152344,293.0889892578125,295.3143005371094,294.5766296386719,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088004637509,6.8927747953750895e-09,0.0010087935952469,-0.0171099621802568,0.0,0.0,0.0,-0.0082298759371042,60.0,13.777236938476562,-0.0,-6.938528684941049e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.467676864005624e-05,300.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.969958773581312e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,7.363771874224767e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.969934762921184e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0004729204229079,285.6471862792969,294.1499938964844,294.3995056152344,293.0889892578125,295.3143005371094,294.5766296386719,285.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088004637509,6.8927747953750895e-09,0.0010087935952469,-0.0171099621802568,0.0,0.0,0.0,-0.0082298759371042,60.0,13.777236938476562,-0.0,-6.938528684941049e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.406634490005672e-05,300.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.905677870847283e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.316294068004936e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,9.905653860187158e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0004698714183177,285.6397705078125,294.1499938964844,294.3253173828125,293.04888916015625,295.29693603515625,294.5256042480469,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002297620289,6.132195640162763e-09,0.0010022914502769,-0.0151176545768976,0.0,0.0,0.0,-0.0078528318554162,60.0,13.623581886291504,-0.0,-6.849340650205704e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.406634490005672e-05,300.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.905677870847283e-05,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,7.316294068004936e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,9.905653860187158e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0004698714183177,285.6397705078125,294.1499938964844,294.3253173828125,293.04888916015625,295.29693603515625,294.5256042480469,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002297620289,6.132195640162763e-09,0.0010022914502769,-0.0151176545768976,0.0,0.0,0.0,-0.0078528318554162,60.0,13.623581886291504,-0.0,-6.849340650205704e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.328343003289774e-05,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.823231812333688e-05,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,7.255400123540312e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.823208529269324e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004659607657231,285.63262939453125,294.1499938964844,294.24859619140625,293.0067749023437,295.2786560058594,294.477783203125,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939558804035,5.156713722698214e-09,0.0009939507581293,-0.0125621622428298,0.0,0.0,0.0,-0.0073692463338375,60.0,13.445234298706056,-0.0,-6.735796631573977e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.328343003289774e-05,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.823231812333688e-05,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,7.255400123540312e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.823208529269324e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004659607657231,285.63262939453125,294.1499938964844,294.24859619140625,293.0067749023437,295.2786560058594,294.477783203125,285.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939558804035,5.156713722698214e-09,0.0009939507581293,-0.0125621622428298,0.0,0.0,0.0,-0.0073692463338375,60.0,13.445234298706056,-0.0,-6.735796631573977e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.25482963793911e-05,300.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.74581780610606e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,7.198222010629252e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.745795250637455e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.000462288793642,285.62567138671875,294.1499938964844,294.1700134277344,292.9630432128906,295.25946044921875,294.435546875,285.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861196158453,4.240764184260115e-09,0.0009861153084784,-0.010162410326302,0.0,0.0,0.0,-0.0069151553325355,60.0,13.259391784667969,-0.0,-6.63004513512533e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.25482963793911e-05,300.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.74581780610606e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,7.198222010629252e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.745795250637455e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.000462288793642,285.62567138671875,294.1499938964844,294.1700134277344,292.9630432128906,295.25946044921875,294.435546875,285.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861196158453,4.240764184260115e-09,0.0009861153084784,-0.010162410326302,0.0,0.0,0.0,-0.0069151553325355,60.0,13.259391784667969,-0.0,-6.63004513512533e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,9.219787898473442e-05,300.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,9.708917059469968e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,7.170967001002282e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,9.708894504001364e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0004605384892784,285.6222839355469,294.1499938964844,294.13018798828125,292.9407043457031,295.2496032714844,294.4161376953125,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823865257203,3.804164538934174e-09,0.00098238280043,-0.0090184705331921,0.0,0.0,0.0,-0.00669871782884,60.0,13.166015625,-0.0,-6.579931266514907e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,9.187999967252836e-05,300.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,9.675442561274394e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,7.146243297029287e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,9.67542000580579e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.000458950700704,285.61895751953125,294.1499938964844,294.09014892578125,292.9180908203125,295.23944091796875,294.3985595703125,285.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789994219318,3.4081042432632103e-09,0.0009789960458874,-0.0079807182773947,0.0,0.0,0.0,-0.0065023736096918,60.0,13.074233055114746,-0.0,-6.534634877652934e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.131612750934436e-05,300.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.616063471185043e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,7.102386007318273e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.61604091571644e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004561342066153,285.6124572753906,294.1499938964844,294.0096435546875,292.8722839355469,295.2183532714844,294.36602783203125,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729893645271,2.705548229897658e-09,0.0009729866869747,-0.0061398325487971,0.0,0.0,0.0,-0.0061540771275758,60.0,12.896446228027344,-0.0,-6.454670398170492e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.131612750934436e-05,300.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.616063471185043e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,7.102386007318273e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.61604091571644e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004561342066153,285.6124572753906,294.1499938964844,294.0096435546875,292.8722839355469,295.2183532714844,294.36602783203125,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729893645271,2.705548229897658e-09,0.0009729866869747,-0.0061398325487971,0.0,0.0,0.0,-0.0061540771275758,60.0,12.896446228027344,-0.0,-6.454670398170492e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.085703641176224e-05,300.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.567718370817602e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,7.066679245326668e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,9.56769654294476e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0004538411158137,285.60614013671875,294.1499938964844,293.9291687011719,292.8260498046875,295.1963806152344,294.3398742675781,285.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968097068835,2.133546894711457e-09,0.0009680949151515,-0.0046409876085817,0.0,0.0,0.0,-0.0058705084957182,60.0,12.7293119430542,-0.0,-6.389928586258975e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.085703641176224e-05,300.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.567718370817602e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,7.066679245326668e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,9.56769654294476e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.0004538411158137,285.60614013671875,294.1499938964844,293.9291687011719,292.8260498046875,295.1963806152344,294.3398742675781,285.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968097068835,2.133546894711457e-09,0.0009680949151515,-0.0046409876085817,0.0,0.0,0.0,-0.0058705084957182,60.0,12.7293119430542,-0.0,-6.389928586258975e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.0519773948472e-05,300.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.532202238915488e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,7.040446507744491e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,9.532181138638408e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004521565278992,285.6000366210937,294.1499938964844,293.84930419921875,292.7797546386719,295.1734619140625,294.3190612792969,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645027457736,1.71332315002104e-09,0.0009645010577514,-0.003539833240211,0.0,0.0,0.0,-0.0056621828116476,60.0,12.57491970062256,-0.0,-6.342573755091507e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.0519773948472e-05,300.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.532202238915488e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,7.040446507744491e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,9.532181138638408e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004521565278992,285.6000366210937,294.1499938964844,293.84930419921875,292.7797546386719,295.1734619140625,294.3190612792969,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645027457736,1.71332315002104e-09,0.0009645010577514,-0.003539833240211,0.0,0.0,0.0,-0.0056621828116476,60.0,12.57491970062256,-0.0,-6.342573755091507e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,9.03020118130371e-05,300.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.509270603302866e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.023509533610195e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,9.509249503025784e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0004510688886512,285.5800476074219,294.1499938964844,293.7862854003906,292.74298095703125,295.15155029296875,294.3040771484375,285.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893495589494,1.4692090877233e-09,0.0009893481619656,-0.0028732162900269,0.0,0.0,0.0,-0.0056765540502965,60.0,13.539194107055664,-0.0,-6.312091471727399e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.030541696120054e-05,300.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.509629308013244e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.023774378467351e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.509608207736164e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.000451085914392,285.5795288085937,294.1499938964844,293.7707214355469,292.7338256835937,295.147216796875,294.3006591796875,285.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008819205104373,1.3658087993917434e-09,0.0008819191134534,-0.0027088061906397,0.0,0.0,0.0,-0.005089737009257,60.0,13.09626007080078,-0.0,-6.312566824817624e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,9.023711027111858e-05,300.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.502436296315864e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,7.018461474217474e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,9.502415196038784e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0004507447592914,285.5718688964844,294.1499938964844,293.7320861816406,292.71112060546875,295.1353759765625,294.2928466796875,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008424366824328,1.2418756023535591e-09,0.0008424354018643,-0.0024224699009209,0.0,0.0,0.0,-0.0048351576551795,60.0,12.601677894592283,-0.0,-6.303019262077214e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,9.011141082737596e-05,300.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,9.489198419032618e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,7.008684769971296e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.4891780463513e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0004501169023569,285.555419921875,294.1499938964844,293.6940002441406,292.68865966796875,295.1222839355469,294.2861022949219,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098186370451,1.226243884211442e-09,0.0009818625403568,-0.0022419481538236,0.0,0.0,0.0,-0.005528921727091,60.0,12.72754955291748,-0.0,-6.285469567046675e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,4.349661685409956e-05,300.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,4.580419044941664e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,3.383079456398264e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,4.5804092223988846e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0002172706736018,285.5497131347656,294.1499938964844,293.61981201171875,292.6446838378906,295.11895751953125,294.2813720703125,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962184916716,1.079195621755957e-09,0.0009621838689781,-0.0018750368617475,0.0,0.0,0.0,-0.0053435591980814,60.0,11.14806079864502,-0.0,-1.4644983004075133e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,4.349661685409956e-05,300.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,4.580419044941664e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,3.383079456398264e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,4.5804092223988846e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,0.0002172706736018,285.5497131347656,294.1499938964844,293.61981201171875,292.6446838378906,295.11895751953125,294.2813720703125,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962184916716,1.079195621755957e-09,0.0009621838689781,-0.0018750368617475,0.0,0.0,0.0,-0.0053435591980814,60.0,11.14806079864502,-0.0,-1.4644983004075133e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.060097363544628e-05,300.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.540750761516392e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.046761311357841e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.540731116430834e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004525626718532,285.9830017089844,294.1499938964844,293.5487670898437,292.6023254394531,294.50164794921875,293.9778137207031,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,0.0007300261058844,1.1622079687523268e-10,-0.0007300262222997,-0.0010355722624808,0.0,0.0,0.0,0.0035784186329692,60.0,20.50921630859375,-0.0,-6.353938175607254e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.060097363544628e-05,300.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.540750761516392e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.046761311357841e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.540731116430834e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0004525626718532,285.9830017089844,294.1499938964844,293.5487670898437,292.6023254394531,294.50164794921875,293.9778137207031,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,0.0007300261058844,1.1622079687523268e-10,-0.0007300262222997,-0.0010355722624808,0.0,0.0,0.0,0.0035784186329692,60.0,20.50921630859375,-0.0,-6.353938175607254e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,4.045848982059397e-05,300.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,4.260487912688404e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,3.146779636153951e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,4.260479181539267e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0002020949905272,285.9714660644531,294.1499938964844,293.48150634765625,292.5619506835937,294.47247314453125,293.9676208496094,285.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004954547039233,6.036536270848103e-10,0.0004954541218467,-0.0010915611637756,0.0,0.0,0.0,-0.002780927112326,60.0,11.274489402770996,-0.0,-1.2670580140650143e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,4.045848982059397e-05,300.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,4.260487912688404e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,3.146779636153951e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,4.260479181539267e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0002020949905272,285.9714660644531,294.1499938964844,293.48150634765625,292.5619506835937,294.47247314453125,293.9676208496094,285.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004954547039233,6.036536270848103e-10,0.0004954541218467,-0.0010915611637756,0.0,0.0,0.0,-0.002780927112326,60.0,11.274489402770996,-0.0,-1.2670580140650143e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.008258348330855e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.486161434324458e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.006441592238843e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.4861417892389e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0004499733913689,286.061279296875,294.1499938964844,293.41864013671875,292.5240478515625,294.3904113769531,293.8725280761719,285.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022800497594,3.095061151814349e-10,0.0001022797441692,-0.0007114170584827,0.0,0.0,0.0,-0.0006926423520781,60.0,8.210309028625488,-0.0,-6.281431552679352e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.008258348330855e-05,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.486161434324458e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.006441592238843e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,9.4861417892389e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0004499733913689,286.061279296875,294.1499938964844,293.41864013671875,292.5240478515625,294.3904113769531,293.8725280761719,285.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022800497594,3.095061151814349e-10,0.0001022797441692,-0.0007114170584827,0.0,0.0,0.0,-0.0006926423520781,60.0,8.210309028625488,-0.0,-6.281431552679352e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,2.526483513065613e-05,300.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,2.660517566255293e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,1.9650478861876763e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,2.660512109287083e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001262009027414,286.067138671875,294.1499938964844,293.3890686035156,292.5061340332031,294.36395263671875,293.8667297363281,285.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669337845873,3.3443214864092847e-10,0.0002669334644451,-0.0006122944178059,0.0,0.0,0.0,-0.0015039093559607,60.0,7.376652717590332,-0.0,-4.940943654219154e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,1.6169082300621085e-05,300.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.7026877685566433e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,1.2575985238072462e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,1.7026843124767765e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,8.076652738964185e-05,286.0975646972656,294.1499938964844,293.3608093261719,292.4889831542969,294.3628234863281,293.8675537109375,285.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308021939825,2.740954962998643e-10,0.0002308019174961,-0.0004897998296655,0.0,0.0,0.0,-0.0012911013327538,60.0,6.154335975646973,-0.0,-2.023706757725563e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,-1.5302435713238083e-05,300.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,-1.6114254322019406e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,-1.190192506328458e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,-1.6114221580210142e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,-7.643754361197352e-05,286.2709350585937,294.1499938964844,293.30865478515625,292.4572448730469,294.2398986816406,293.77886962890625,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003097587323281,2.6962682087017237e-10,0.0003097584703937,-0.0003990950644947,0.0,0.0,0.0,-0.0016725338064134,60.0,6.530150890350342,-0.0,-1.8125820844261398e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,-1.5302435713238083e-05,300.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,-1.6114254322019406e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,-1.190192506328458e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,-1.6114221580210142e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,-7.643754361197352e-05,286.2709350585937,294.1499938964844,293.30865478515625,292.4572448730469,294.2398986816406,293.77886962890625,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003097587323281,2.6962682087017237e-10,0.0003097584703937,-0.0003990950644947,0.0,0.0,0.0,-0.0016725338064134,60.0,6.530150890350342,-0.0,-1.8125820844261398e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,5.791497187601635e-06,300.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,6.09874496149132e-06,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,4.504509433900239e-06,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,6.098732683312846e-06,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,2.892923839681316e-05,286.2752990722656,294.1499938964844,293.2628173828125,292.42919921875,294.2374267578125,293.7797241210937,285.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.167915853438899e-05,7.715268007801868e-11,6.167908577481285e-05,-0.0001411566190654,0.0,0.0,0.0,-0.0003474256955087,60.0,3.812963724136353,-0.0,-2.5963198257983317e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
