time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,5.791497187601635e-06,300.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,6.09874496149132e-06,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,4.504509433900239e-06,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,6.098732683312846e-06,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,2.892923839681316e-05,286.2752990722656,294.1499938964844,293.2628173828125,292.42919921875,294.2374267578125,293.7797241210937,285.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.167915853438899e-05,7.715268007801868e-11,6.167908577481285e-05,-0.0001411566190654,0.0,0.0,0.0,-0.0003474256955087,60.0,3.812963724136353,-0.0,-2.5963198257983317e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,2.510674903533072e-06,300.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,2.6438699478603667e-06,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.952751972567057e-06,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,2.6438647182658315e-06,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,1.2541128853627017e-05,286.2756042480469,294.1499938964844,293.223876953125,292.40533447265625,294.2370910644531,293.7799377441406,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6752253688755445e-05,3.3460217235825596e-11,2.675222094694618e-05,-6.121523620095104e-05,0.0,0.0,0.0,-0.0001506877160863,60.0,2.400716543197632,-0.0,-4.8792990481327785e-11,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,2.510674903533072e-06,300.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,2.6438699478603667e-06,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.952751972567057e-06,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,2.6438647182658315e-06,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,1.2541128853627017e-05,286.2756042480469,294.1499938964844,293.223876953125,292.40533447265625,294.2370910644531,293.7799377441406,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6752253688755445e-05,3.3460217235825596e-11,2.675222094694618e-05,-6.121523620095104e-05,0.0,0.0,0.0,-0.0001506877160863,60.0,2.400716543197632,-0.0,-4.8792990481327785e-11,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.92158106782881e-07,300.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,1.044793634719099e-06,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,7.716805043855857e-07,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,1.04479158835602e-06,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,4.95595168104046e-06,286.275634765625,294.1499938964844,293.1958312988281,292.3880615234375,294.237060546875,293.77996826171875,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0571910024737008e-05,1.322274581494476e-11,1.057189638231648e-05,-2.419088923488744e-05,0.0,0.0,0.0,-5.954850348643959e-05,60.0,1.869012355804444,-0.0,-7.619707816097776e-12,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,8.574236289859982e-07,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,9.029113243741448e-07,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,6.668867627013242e-07,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.029095053847414e-07,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,4.282936060917564e-06,286.275634765625,294.1499938964844,293.1925048828125,292.3860168457031,294.237060546875,293.7799987792969,285.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.136268090514932e-06,1.1427091044236004e-11,9.136256267083809e-06,-2.0905807105009444e-05,0.0,0.0,0.0,-5.1461931434459984e-05,60.0,1.8173290491104128,-0.0,-5.690722632706313e-12,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,4.41150149299574e-07,300.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,4.645538353997836e-07,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,3.431176480717113e-07,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,4.645529259050818e-07,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,2.2035990241420222e-06,286.275634765625,294.1499938964844,293.1798400878906,292.3782043457031,294.237060546875,293.7799987792969,285.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.700782938016346e-06,5.879452306956079e-12,4.700777026300784e-06,-1.075636191671947e-05,0.0,0.0,0.0,-2.647812652867288e-05,60.0,1.6469460725784302,-0.0,-1.5064313728732626e-12,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,1.8468887219569297e-07,300.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,1.944869012504569e-07,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.4364727007887268e-07,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,1.944865175573796e-07,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.225435633197776e-07,286.275634765625,294.1499938964844,293.1693115234375,292.3717041015625,294.237060546875,293.7799987792969,285.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.967315029105521e-06,2.460744498791745e-12,1.967312527995091e-06,-4.502069259615382e-06,0.0,0.0,0.0,-1.1081399861723185e-05,60.0,1.5137426853179932,-0.0,-2.640328548245835e-13,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,8.366666470749351e-09,300.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,8.810530971459231e-09,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,6.507423488955055e-09,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.810513207890835e-09,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,4.179252499625363e-08,286.275634765625,294.1499938964844,293.1549377441406,292.3628234863281,294.237060546875,293.7799987792969,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.91631231070278e-08,1.1153323273629945e-13,8.916301652561742e-08,-2.040163735728129e-07,0.0,0.0,0.0,-5.022302502766252e-07,60.0,1.320620059967041,-0.0,-5.418529055892067e-16,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,8.366666470749351e-09,300.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,8.810530971459231e-09,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,6.507423488955055e-09,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,8.810513207890835e-09,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,4.179252499625363e-08,286.275634765625,294.1499938964844,293.1549377441406,292.3628234863281,294.237060546875,293.7799987792969,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.91631231070278e-08,1.1153323273629945e-13,8.916301652561742e-08,-2.040163735728129e-07,0.0,0.0,0.0,-5.022302502766252e-07,60.0,1.320620059967041,-0.0,-5.418529055892067e-16,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-3.5767230843752884e-10,300.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-3.766473799515779e-10,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-2.7819027637043803e-10,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-3.7664660279546064e-10,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.786616965482323e-09,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,3.816624793984147e-09,-4.7552378836879586e-15,-3.8166199090028385e-09,8.728427758342152e-09,0.0,0.0,0.0,2.1478626877069483e-08,60.0,1.189732313156128,-0.0,-9.902551344147945e-19,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-3.5767230843752884e-10,300.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-3.766473799515779e-10,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-2.7819027637043803e-10,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-3.7664660279546064e-10,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.786616965482323e-09,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,3.816624793984147e-09,-4.7552378836879586e-15,-3.8166199090028385e-09,8.728427758342152e-09,0.0,0.0,0.0,2.1478626877069483e-08,60.0,1.189732313156128,-0.0,-9.902551344147945e-19,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-1.4225021160996218e-10,300.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-1.4979681384197363e-10,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.1063933796906511e-10,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-1.4979650853064186e-10,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-7.105572241705711e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5401968589401351e-09,-1.904174958173872e-15,-1.540194971560993e-09,3.5093572492428393e-09,0.0,0.0,0.0,8.672941476106644e-09,60.0,1.1037317514419556,-0.0,-1.5663267189575094e-19,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-1.4225021160996218e-10,300.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-1.4979681384197363e-10,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.1063933796906511e-10,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-1.4979650853064186e-10,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-7.105572241705711e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5401968589401351e-09,-1.904174958173872e-15,-1.540194971560993e-09,3.5093572492428393e-09,0.0,0.0,0.0,8.672941476106644e-09,60.0,1.1037317514419556,-0.0,-1.5663267189575094e-19,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-5.910035655309898e-11,300.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-6.223572351915507e-11,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-4.596706348891644e-11,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-6.223559861906479e-11,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-2.952135480516205e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,6.34280516997876e-10,-8.085319116698038e-16,-6.342796843306076e-10,1.450244924150467e-09,0.0,0.0,0.0,3.579771146178244e-09,60.0,1.026348352432251,-0.0,-2.703688945978441e-20,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-5.910035655309898e-11,300.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-6.223572351915507e-11,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-4.596706348891644e-11,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-6.223559861906479e-11,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-2.952135480516205e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,6.34280516997876e-10,-8.085319116698038e-16,-6.342796843306076e-10,1.450244924150467e-09,0.0,0.0,0.0,3.579771146178244e-09,60.0,1.026348352432251,-0.0,-2.703688945978441e-20,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-3.760931843732607e-11,300.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-3.9604552276584215e-11,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-2.9251767674765006e-11,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-3.960447247930432e-11,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.8786315558738664e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,4.1063782929562365e-10,-5.272293052713348e-16,-4.1063730193968695e-10,9.34339050573385e-10,0.0,0.0,0.0,2.313754521310329e-09,60.0,0.9912911653518676,-0.0,-1.0948823505073998e-20,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-2.4561188152749648e-11,300.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.5864196201430545e-11,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9103194720537783e-11,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.5864144159726262e-11,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2268613902577383e-10,286.275634765625,294.1499938964844,293.1499938964844,292.3597717285156,294.237060546875,293.7799987792969,285.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.674791499401863e-10,-3.166213656699107e-16,-2.6747884462885447e-10,6.083683556923343e-10,0.0,0.0,0.0,1.4988472685217855e-09,60.0,0.9578115344047546,-0.0,-4.669552091825832e-21,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.422951327607813e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,0.8844537138938904,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.422951327607813e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,0.8844537138938904,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466338543385793e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.8163354992866516,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466338543385793e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.8163354992866516,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.7552744150161743,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.7552744150161743,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7019270658493042,-0.0,-8.563602843755336e-38,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6997885704040527,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276075421970018e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6741926670074463,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6497920751571655,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466341852108243e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.6042011380195618,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466341852108243e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.6042011380195618,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317393391989608e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.562602162361145,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317393391989608e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.562602162361145,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.5245123505592346,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.5245123505592346,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657661961135577e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4895119667053222,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657661961135577e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4895119667053222,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.4734277129173279,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.48479283912738e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.4580229818820953,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466341852108243e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.4285029172897339,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466341852108243e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.4285029172897339,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
