time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806603803809313e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1132389530539512,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.1065940037369728,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.1065940037369728,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0998367592692375,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0998367592692375,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0966011136770248,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466336889024568e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0934763699769973,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0875305533409118,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0875305533409118,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0819853991270065,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0819853991270065,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,5.116913837088788e-13,300.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,5.388374208631368e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,3.979832143095191e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,5.38836336660964e-13,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,2.555961301983767e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0768128558993339,-0.0,-2.0267154052839512e-24,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,5.116913837088788e-13,300.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,5.388374208631368e-13,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,3.979832143095191e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,5.38836336660964e-13,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,2.555961301983767e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0768128558993339,-0.0,-2.0267154052839512e-24,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466336889024568e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0719870328903198,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466336889024568e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0719870328903198,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0697268396615982,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0674795135855674,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0631849840283393,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0631849840283393,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.07194222716367e-12,-1.6889244706932158e-17,-2.0719255304502138e-12,1.211557004894559e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0591775923967361,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,2.07194222716367e-12,-1.6889244706932158e-17,-2.0719255304502138e-12,1.211557004894559e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0591775923967361,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2390698196521628e-12,-1.1569778536501648e-17,3.2390815290356256e-12,-7.462404826019675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0554382763803005,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2390698196521628e-12,-1.1569778536501648e-17,3.2390815290356256e-12,-7.462404826019675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0554382763803005,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,5.116913837088788e-13,300.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,5.388374208631368e-13,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,3.979832143095191e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,5.38836336660964e-13,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,2.555961301983767e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.279066029803547e-13,-1.361109816088246e-17,5.279202097176194e-13,-4.806900537335235e-12,0.0,0.0,0.0,0.0,60.0,0.0519492551684379,-0.0,-2.0267154052839512e-24,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,5.116913837088788e-13,300.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,5.388374208631368e-13,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,3.979832143095191e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,5.38836336660964e-13,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,2.555961301983767e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.279066029803547e-13,-1.361109816088246e-17,5.279202097176194e-13,-4.806900537335235e-12,0.0,0.0,0.0,0.0,60.0,0.0519492551684379,-0.0,-2.0267154052839512e-24,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.050308845937252,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0487277843058109,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466336889024568e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.045686762779951,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466336889024568e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.045686762779951,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0428636074066162,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0428636074066162,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0402500443160533,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0402500443160533,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0378645174205303,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0378645174205303,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0367383360862731,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0356547571718692,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033589981496334,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033589981496334,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0316549725830554,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
