time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465766526985803e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0316549725830554,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0296671353280544,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0296671353280544,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0277849454432725,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0277849454432725,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0268872696906328,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466338543385793e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0260095186531543,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0243435446172952,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0243435446172952,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0228420719504356,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1499938964844,292.3597717285156,294.2370300292969,293.7799987792969,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0228420719504356,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1449279785156,292.3571472167969,294.2370300292969,293.7799987792969,285.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0214597955346107,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1449279785156,292.3571472167969,294.2370300292969,293.7799987792969,285.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0214597955346107,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.13018798828125,292.3495483398437,294.2370300292969,293.7799987792969,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188191997336093e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0201730504631996,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.13018798828125,292.3495483398437,294.2370300292969,293.7799987792969,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188191997336093e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0201730504631996,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.119384765625,292.3439636230469,294.2370300292969,293.7799987792969,285.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195580776780843,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.1063842773437,292.3372802734375,294.2370300292969,293.7799987792969,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0189605094492435,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.07421875,292.3206787109375,294.2370300292969,293.7799987792969,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0178022850304842,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,293.07421875,292.3206787109375,294.2370300292969,293.7799987792969,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806604630989924e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0178022850304842,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.0343322753906,292.3000183105469,294.2370300292969,293.7799987792969,285.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166654754430055,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,293.0343322753906,292.3000183105469,294.2370300292969,293.7799987792969,285.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484792508255135e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166654754430055,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.9873962402344,292.2756652832031,294.2370300292969,293.7799987792969,285.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156088527292013,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.9873962402344,292.2756652832031,294.2370300292969,293.7799987792969,285.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156088527292013,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.9340515136719,292.2479248046875,294.2370300292969,293.7799987792969,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146240182220935,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.9340515136719,292.2479248046875,294.2370300292969,293.7799987792969,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.392230494922657e-13,1.7317398355073286e-17,6.392057022575059e-13,-1.4439175766503554e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146240182220935,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.9051513671875,292.2328796386719,294.2370300292969,293.7799987792969,285.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,1.9606258890719763e-12,1.4039251809023586e-17,-1.9606399837002186e-12,4.574539965579438e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0141594717279076,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.8749389648437,292.21710205078125,294.2370300292969,293.7799987792969,285.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137116005644202,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.81072998046875,292.1835021972656,294.2370300292969,293.7799987792969,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128531465306878,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.81072998046875,292.1835021972656,294.2370300292969,293.7799987792969,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276078730692468e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128531465306878,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.7420959472656,292.1474304199219,294.2370300292969,293.7799987792969,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0120667107403278,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.7420959472656,292.1474304199219,294.2370300292969,293.7799987792969,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0120667107403278,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.6697082519531,292.1092834472656,294.2370300292969,293.7799987792969,285.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276080385053696e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113229006528854,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.6697082519531,292.1092834472656,294.2370300292969,293.7799987792969,285.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276080385053696e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0113229006528854,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.5941772460937,292.0693054199219,294.2370300292969,293.7799987792969,285.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276080385053696e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106340320780873,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,1.9899160715475965e-13,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.5941772460937,292.0693054199219,294.2370300292969,293.7799987792969,285.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276080385053696e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106340320780873,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.5554504394531,292.0487365722656,294.2370300292969,293.7799987792969,285.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0103462263941764,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.51617431640625,292.0278625488281,294.2370300292969,293.7799987792969,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847923428190124e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0100317085161805,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.4363708496094,291.9852905273437,294.2370300292969,293.7799987792969,285.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806602976628701e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094454772770404,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,-1.9899160715475965e-13,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,292.4363708496094,291.9852905273437,294.2370300292969,293.7799987792969,285.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806602976628701e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0094454772770404,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.3554382324219,291.94195556640625,294.2370300292969,293.7799987792969,285.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657666924219252e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0088811283931136,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.3554382324219,291.94195556640625,294.2370300292969,293.7799987792969,285.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657666924219252e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0088811283931136,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
