time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.42535400390625,291.42535400390625,294.2370300292969,293.7799987792969,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0216549541801214,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.42535400390625,291.42535400390625,294.2370300292969,293.7799987792969,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0216549541801214,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4293212890625,291.4293212890625,294.2370300292969,293.7799987792969,285.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0182347670197486,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.433349609375,291.433349609375,294.2370300292969,293.7799987792969,285.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229493423743428e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,0.0153930755332112,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.44158935546875,291.44158935546875,294.2370300292969,293.7799987792969,285.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466318691051092e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0113887079060077,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.44158935546875,291.44158935546875,294.2370300292969,293.7799987792969,285.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.948781827720296e-13,-1.5466318691051092e-17,6.948936326529875e-13,2.37529586928284e-13,0.0,0.0,0.0,0.0,60.0,0.0113887079060077,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.45001220703125,291.45001220703125,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276096928665947e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074485382065176,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.45001220703125,291.45001220703125,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,2.07194027559976e-12,1.5276096928665947e-17,-2.0719554544301744e-12,1.2115864951936506e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074485382065176,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4595031738281,291.45330810546875,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0027991214301437,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4595031738281,291.45330810546875,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0027991214301437,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.4709777832031,291.4576110839844,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806587260197061e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016976140905171,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.4709777832031,291.4576110839844,294.2370300292969,293.7799987792969,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806587260197061e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016976140905171,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4773864746094,291.4601135253906,294.2370300292969,293.7799987792969,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657681813470278e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0014977740356698,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4842224121094,291.4628601074219,294.2370300292969,293.7799987792969,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657681813470278e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,0.0013245911104604,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4991760253906,291.468994140625,294.2370300292969,293.7799987792969,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0009325388236902,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4991760253906,291.468994140625,294.2370300292969,293.7799987792969,285.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0009325388236902,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.51568603515625,291.4759521484375,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806587260197061e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000602122338023,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.51568603515625,291.4759521484375,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806587260197061e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000602122338023,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.5335998535156,291.4836730957031,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0003801994607783,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.5335998535156,291.4836730957031,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847906884577873e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0003801994607783,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.55279541015625,291.4920349121094,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188173799362616e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002509102923795,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.55279541015625,291.4920349121094,294.2370300292969,293.7799987792969,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188173799362616e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002509102923795,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.5628356933594,291.4964599609375,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188173799362616e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000206023294595,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.5731506347656,291.50103759765625,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229493423743428e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,0.0001689552154857,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.59454345703125,291.5105895996094,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0001087234559236,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.59454345703125,291.5105895996094,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,0.0001087234559236,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.6168212890625,291.5205993652344,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.105712186079472e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.6168212890625,291.5205993652344,294.2370300292969,293.7799987792969,285.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.105712186079472e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.6398620605469,291.5310363769531,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806586433016448e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.41345395706594e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.6398620605469,291.5310363769531,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806586433016448e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.41345395706594e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.66357421875,291.5418395996094,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.439434997038916e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.66357421875,291.5418395996094,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.439434997038916e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.67559814453125,291.5473327636719,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,3.786628076341003e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.687744140625,291.55291748046875,294.2370300292969,293.7799987792969,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847905230216648e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,3.2384967198595405e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.7123107910156,291.564208984375,294.2370300292969,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806585605835837e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2738422305556014e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.7123107910156,291.564208984375,294.2370300292969,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806585605835837e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2738422305556014e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7371520996094,291.5756225585937,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188172972182004e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4115957785397768e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7371520996094,291.5756225585937,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188172972182004e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4115957785397768e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.7620544433594,291.587158203125,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229490115020978e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,1.7807404219638556e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.7620544433594,291.587158203125,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229490115020978e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,1.7807404219638556e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7869873046875,291.5987243652344,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657686776553953e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,1.3721677532885224e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
