time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897640,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7869873046875,291.5987243652344,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.4657686776553953e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,1.3721677532885224e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.79937744140625,291.6044921875,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5395144146168604e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.8117370605469,291.6102600097656,294.237060546875,293.7799987792969,285.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.37030956466333e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.83624267578125,291.6216735839844,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.808695393876405e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.83624267578125,291.6216735839844,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.808695393876405e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.8603210449219,291.6329345703125,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806584778655225e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.51214098877972e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.8603210449219,291.6329345703125,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806584778655225e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.51214098877972e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.88385009765625,291.6439819335937,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229491769382203e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,1.1467016520327888e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.88385009765625,291.6439819335937,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229491769382203e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,1.1467016520327888e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.90673828125,291.6547241210937,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.244825039582793e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.90673828125,291.6547241210937,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.244825039582793e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.9178771972656,291.6600036621094,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.350397216606016e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.1770759859646205e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.9288024902344,291.6651611328125,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.137085165391909e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.949951171875,291.6751708984375,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4196277334121987e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.949951171875,291.6751708984375,294.237060546875,293.7799987792969,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4196277334121987e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.97003173828125,291.6847229003906,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.0009877769334707e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.97003173828125,291.6847229003906,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847903575855426e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.0009877769334707e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.9889221191406,291.6937255859375,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6747420886531472e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.9889221191406,291.6937255859375,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806583124293998e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6747420886531472e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0065002441406,291.7021789550781,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.1543984328454826e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0065002441406,291.7021789550781,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.1543984328454826e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0147705078125,291.7061462402344,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,9.756956387718674e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.02264404296875,291.7099609375,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.218591574404854e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.03717041015625,291.7170715332031,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.060519586346345e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.03717041015625,291.7170715332031,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,4.060519586346345e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.04998779296875,291.723388671875,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,3.1287158890336286e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.04998779296875,291.723388671875,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,3.1287158890336286e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.05322265625,291.7225036621094,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.727446299007676e-12,1.2616367979353754e-17,-4.727458875752877e-12,5.548567248020442e-12,0.0,0.0,0.0,0.0,60.0,8.355698810191825e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.05322265625,291.7225036621094,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.727446299007676e-12,1.2616367979353754e-17,-4.727458875752877e-12,5.548567248020442e-12,0.0,0.0,0.0,0.0,60.0,8.355698810191825e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0399475097656,291.7087097167969,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.616430022811983e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0399475097656,291.7087097167969,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,8.616430022811983e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0275573730469,291.6972961425781,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.320622105704388e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,292.0115051269531,291.6830444335937,294.237060546875,293.7799987792969,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465768843091518e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,4.559121407510247e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.9691772460937,291.6465759277344,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,3.895723693858599e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.9691772460937,291.6465759277344,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,3.895723693858599e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.9143371582031,291.6003112792969,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.7310101156908786e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.9143371582031,291.6003112792969,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.7310101156908786e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.8482971191406,291.5452880859375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465768843091518e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,8.82522090250859e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.8482971191406,291.5452880859375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465768843091518e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,8.82522090250859e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7723693847656,291.48260498046875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.401984592230292e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.7723693847656,291.48260498046875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.401984592230292e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
