time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.7311096191406,291.4486694335937,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,4.846199772146065e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.6878967285156,291.4132080078125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188168836278941e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.76533647190081e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.59619140625,291.3382263183594,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,2.130922985088545e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.59619140625,291.3382263183594,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,2.130922985088545e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4985656738281,291.25860595703125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.1035614079446532e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.4985656738281,291.25860595703125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.1035614079446532e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.3963928222656,291.17547607421875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465768843091518e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,1.371190865029348e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.3963928222656,291.17547607421875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.0162831907560848e-12,1.465768843091518e-17,-2.0162977190651965e-12,2.893063176176436e-12,0.0,0.0,0.0,0.0,60.0,1.371190865029348e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.2909851074219,291.08984375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,9.805618901737034e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.2909851074219,291.08984375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229488460659753e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,9.805618901737034e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,291.2374572753906,291.0464172363281,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188168836278941e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4274497516453266e-05,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.1836242675781,291.00274658203125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.280658064275216e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1344825907144696e-05,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.07568359375,290.915283203125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.280658064275216e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.2353932409896515e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,291.07568359375,290.915283203125,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.280658064275216e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.2353932409896515e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.9684753417969,290.8285217285156,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806581469932773e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.310826509230537e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.9684753417969,290.8285217285156,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806581469932773e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.310826509230537e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.86334228515625,290.7434997558594,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806581469932773e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.629230377555359e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.86334228515625,290.7434997558594,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806581469932773e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.629230377555359e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.7615661621094,290.6613464355469,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.0634035990951816e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.7615661621094,290.6613464355469,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.0634035990951816e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.7123718261719,290.62164306640625,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847901921494197e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.6327973071383894e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.6645202636719,290.5830993652344,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188168836278941e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2872192201029975e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.573486328125,290.5098571777344,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.242295380483484e-07,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.573486328125,290.5098571777344,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.242295380483484e-07,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.4898376464844,290.4427490234375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188168009098329e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.503225904452847e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.4898376464844,290.4427490234375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188168009098329e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.503225904452847e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.4148864746094,290.3828430175781,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.857623030649848e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.4148864746094,290.3828430175781,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,2.857623030649848e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.34991455078125,290.3312683105469,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,7.358677521551726e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.34991455078125,290.3312683105469,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,7.358677521551726e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.3216247558594,290.3089294433594,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.4847900267132972e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,5.463736215460813e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2963256835937,290.2890930175781,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229486806298528e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,3.977768756158184e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.25537109375,290.25537109375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188166354737105e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5004501392468228e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.25537109375,290.25537109375,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.294727121336272e-12,-1.2188166354737105e-17,3.294739264400604e-12,-5.780927819776238e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5004501392468228e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,2.558456918544394e-13,300.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2284240722656,290.2284240722656,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229486806298528e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,8.407867539972358e-07,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,2.558456918544394e-13,300.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2284240722656,290.2284240722656,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229486806298528e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,8.407867539972358e-07,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-2.558456918544394e-13,300.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.216796875,290.216796875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.948802427561573e-13,1.6699009709657215e-17,6.948635460427015e-13,2.375590772273756e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5860248936405696e-07,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,-2.558456918544394e-13,300.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.216796875,290.216796875,294.237060546875,293.7799987792969,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.948802427561573e-13,1.6699009709657215e-17,6.948635460427015e-13,2.375590772273756e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5860248936405696e-07,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.2218017578125,290.2218017578125,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484789861277175e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.5727720210634288e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0,300.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.2218017578125,290.2218017578125,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484789861277175e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,1.5727720210634288e-06,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
