time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902500,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2309875488281,290.2309875488281,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229486806298528e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,1.168853714261786e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,-2.558456918544394e-13,300.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,-2.694187104315684e-13,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,-1.9899160715475965e-13,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,-2.69418168330482e-13,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,-1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.24481201171875,290.24481201171875,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.350384206179946e-12,-1.2806578988390937e-17,3.3503969997655814e-12,-4.09945124721367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.586610313912388e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2870788574219,290.2870788574219,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229485151937306e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,2.28146200242918e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,2.558456918544394e-13,300.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,2.694187104315684e-13,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,1.9899160715475965e-13,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,2.69418168330482e-13,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,1.2779806509918834e-12,286.2756652832031,294.1499938964844,290.2870788574219,290.2870788574219,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.835637962442468e-13,-1.4229485151937306e-17,5.835779992927059e-13,-3.1254237479322322e-12,0.0,0.0,0.0,0.0,60.0,2.28146200242918e-06,-0.0,-5.066788513209878e-25,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.3500061035156,290.3500061035156,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484789861277175e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.706164299430384e-07,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0,300.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.0,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0,286.2756652832031,294.1499938964844,290.3500061035156,290.3500061035156,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.39220989508138e-13,-1.484789861277175e-17,6.392358430779009e-13,-1.443947066949447e-12,0.0,0.0,0.0,0.0,60.0,6.706164299430384e-07,-0.0,-0.0,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,2.3076514921172023e-08,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,2.430076051496144e-08,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.7948446284776765e-08,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,2.4300710776969936e-08,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,1.152700193074452e-07,286.27557373046875,294.1499938964844,290.4269714355469,290.416015625,294.2370910644531,293.77996826171875,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.458802157434548e-07,3.075195805467279e-13,2.45879903104651e-07,-5.626355914500891e-07,0.0,0.0,0.0,-1.3849639799445868e-06,60.0,-8.316920866491273e-05,-0.0,-4.1220849907801046e-15,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,2.3076514921172023e-08,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,2.430076051496144e-08,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.7948446284776765e-08,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,2.4300710776969936e-08,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,1.152700193074452e-07,286.27557373046875,294.1499938964844,290.4269714355469,290.416015625,294.2370910644531,293.77996826171875,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.458802157434548e-07,3.075195805467279e-13,2.45879903104651e-07,-5.626355914500891e-07,0.0,0.0,0.0,-1.3849639799445868e-06,60.0,-8.316920866491273e-05,-0.0,-4.1220849907801046e-15,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,1.617676588239192e-07,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,1.7034967925155797e-07,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.2581961073010461e-07,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,1.703493381910448e-07,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,8.080492648332438e-07,286.27557373046875,294.1499938964844,290.51025390625,290.48712158203125,294.2370910644531,293.77996826171875,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.723962100186327e-06,2.1561576309114816e-12,1.7239599401364103e-06,-3.944647232856369e-06,0.0,0.0,0.0,-9.710551239550114e-06,60.0,0.0037419314030557,-0.0,-2.0256290134829105e-13,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,1.617676588239192e-07,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,1.7034967925155797e-07,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,1.2581961073010461e-07,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,1.703493381910448e-07,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,8.080492648332438e-07,286.27557373046875,294.1499938964844,290.51025390625,290.48712158203125,294.2370910644531,293.77996826171875,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.723962100186327e-06,2.1561576309114816e-12,1.7239599401364103e-06,-3.944647232856369e-06,0.0,0.0,0.0,-9.710551239550114e-06,60.0,0.0037419314030557,-0.0,-2.0256290134829105e-13,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,3.944723800941574e-07,300.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,4.153997394951148e-07,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,3.068126375183056e-07,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,4.153989152655413e-07,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,1.970437779164058e-06,286.27557373046875,294.1499938964844,290.5541381835937,290.52447509765625,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.205694040138042e-06,5.259642981564339e-12,4.205689037917182e-06,-9.621990102459677e-06,0.0,0.0,0.0,-2.368909190408885e-05,60.0,0.0099170673638582,-0.0,-1.2045080644701445e-12,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,6.551921956088336e-07,300.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,6.899511504343536e-07,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,5.095952246847446e-07,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,6.89949786192301e-07,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,3.272765297879232e-06,286.27557373046875,294.1499938964844,290.5994567871094,290.5629272460937,294.237060546875,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.984944320720388e-06,8.735454200270443e-12,6.984935680520721e-06,-1.5980778698576614e-05,0.0,0.0,0.0,-3.934362030122429e-05,60.0,0.0168293733149766,-0.0,-3.322874527617037e-12,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,2.0898939965263708e-06,300.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,2.200766175519675e-06,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,1.6254773527180078e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,2.2007618554198416e-06,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,1.043927750288276e-05,286.2758483886719,294.1499938964844,290.69415283203125,290.64306640625,294.2366943359375,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2267713575274684e-05,2.7851419087676632e-11,2.226768629043363e-05,-5.095421147416346e-05,0.0,0.0,0.0,-0.0001254277303814,60.0,0.0582888089120388,-0.0,-3.3808435218052324e-11,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,2.0898939965263708e-06,300.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,2.200766175519675e-06,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,1.6254773527180078e-06,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,2.2007618554198416e-06,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,1.043927750288276e-05,286.2758483886719,294.1499938964844,290.69415283203125,290.64306640625,294.2366943359375,293.7799987792969,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2267713575274684e-05,2.7851419087676632e-11,2.226768629043363e-05,-5.095421147416346e-05,0.0,0.0,0.0,-0.0001254277303814,60.0,0.0582888089120388,-0.0,-3.3808435218052324e-11,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,4.809859547094675e-06,300.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,5.065030109108193e-06,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,3.74101136912941e-06,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,5.065020104666473e-06,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,2.402583777438849e-05,286.2768249511719,294.1499938964844,290.7939453125,290.72711181640625,294.23516845703125,293.7799377441406,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.124905874254182e-05,6.409991287759098e-11,5.124899325892329e-05,-0.0001172707561636,0.0,0.0,0.0,-0.0002886714064516,60.0,0.2366520464420318,-0.0,-1.7907761384883258e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,4.809859547094675e-06,300.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,5.065030109108193e-06,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,3.74101136912941e-06,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,5.065020104666473e-06,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,2.402583777438849e-05,286.2768249511719,294.1499938964844,290.7939453125,290.72711181640625,294.23516845703125,293.7799377441406,285.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.124905874254182e-05,6.409991287759098e-11,5.124899325892329e-05,-0.0001172707561636,0.0,0.0,0.0,-0.0002886714064516,60.0,0.2366520464420318,-0.0,-1.7907761384883258e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,8.736743438930716e-06,300.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.200241038342938e-06,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,6.79526237945538e-06,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.200222848448902e-06,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,4.364110645838082e-05,286.27886962890625,294.1499938964844,290.8984375,290.8146667480469,294.231689453125,293.7793273925781,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.309028973802924e-05,1.1643290498408732e-10,9.30901733227074e-05,-0.0002130138745997,0.0,0.0,0.0,-0.0005243511986918,60.0,0.4955205917358398,-0.0,-5.908478706295739e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,8.736743438930716e-06,300.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.200241038342938e-06,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,6.79526237945538e-06,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.200222848448902e-06,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,4.364110645838082e-05,286.27886962890625,294.1499938964844,290.8984375,290.8146667480469,294.231689453125,293.7793273925781,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.309028973802924e-05,1.1643290498408732e-10,9.30901733227074e-05,-0.0002130138745997,0.0,0.0,0.0,-0.0005243511986918,60.0,0.4955205917358398,-0.0,-5.908478706295739e-10,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,1.4578831724065822e-05,300.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,1.535226147098001e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,1.1339120646880474e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,1.535223054816015e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.282305887201801e-05,286.2824401855469,294.1499938964844,291.0072326660156,290.90533447265625,294.2239685058594,293.77587890625,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553379261167,1.9428922359843168e-10,0.0001553377369418,-0.0003554520371835,0.0,0.0,0.0,-0.0008749746484681,60.0,0.9710022211074828,-0.0,-1.645212410750218e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,1.4578831724065822e-05,300.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,1.535226147098001e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,1.1339120646880474e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,1.535223054816015e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.282305887201801e-05,286.2824401855469,294.1499938964844,291.0072326660156,290.90533447265625,294.2239685058594,293.77587890625,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553379261167,1.9428922359843168e-10,0.0001553377369418,-0.0003554520371835,0.0,0.0,0.0,-0.0008749746484681,60.0,0.9710022211074828,-0.0,-1.645212410750218e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,1.76533758349251e-05,300.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,1.8589915271149948e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,1.3730438695347402e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,1.858987707237248e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,8.818077913019806e-05,286.2843017578125,294.1499938964844,291.0630798339844,290.95172119140625,294.2196350097656,293.7737121582031,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880972413346,2.352630312785209e-10,0.0001880970085039,-0.0004304136091377,0.0,0.0,0.0,-0.0010594987543299,60.0,1.2159563302993774,-0.0,-2.4123039121803913e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,2.164102807000745e-05,300.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,2.278911779285409e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,1.6831952962093055e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,2.2789072318119e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0001080995934898,286.2864685058594,294.1499938964844,291.119873046875,290.9987487792969,294.2147216796875,293.77130126953125,285.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305904054082,2.8841032340132244e-10,0.0002305901143699,-0.0005276455776765,0.0,0.0,0.0,-0.0012988502858206,60.0,1.49641752243042,-0.0,-3.6252021384797205e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,3.1623156246496364e-05,300.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,3.3300813811365515e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,2.459585084579885e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,3.330074468976818e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001579615491209,286.290771484375,294.1499938964844,291.2359619140625,291.0944519042969,294.2005310058594,293.7590026855469,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179946506861,4.0245445864783846e-10,0.0003179942432325,-0.0007400652975775,0.0,0.0,0.0,-0.001794071518816,60.0,2.150644540786743,-0.0,-7.740817764556596e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,3.1623156246496364e-05,300.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,3.3300813811365515e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,2.459585084579885e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,3.330074468976818e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001579615491209,286.290771484375,294.1499938964844,291.2359619140625,291.0944519042969,294.2005310058594,293.7590026855469,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179946506861,4.0245445864783846e-10,0.0003179942432325,-0.0007400652975775,0.0,0.0,0.0,-0.001794071518816,60.0,2.150644540786743,-0.0,-7.740817764556596e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,3.94549933844246e-05,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,4.1548140870872885e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,3.068729711230844e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,4.154806083533913e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.000197082554223,286.2919616699219,294.1499938964844,291.3551330566406,291.1921081542969,294.1809997558594,293.740478515625,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238155961502,5.292360993891521e-10,0.0004238150722812,-0.0009675553883425,0.0,0.0,0.0,-0.0023867147974669,60.0,2.987149953842163,-0.0,-1.2049814479553334e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,3.94549933844246e-05,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,4.1548140870872885e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,3.068729711230844e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,4.154806083533913e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.000197082554223,286.2919616699219,294.1499938964844,291.3551330566406,291.1921081542969,294.1809997558594,293.740478515625,285.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238155961502,5.292360993891521e-10,0.0004238150722812,-0.0009675553883425,0.0,0.0,0.0,-0.0023867147974669,60.0,2.987149953842163,-0.0,-1.2049814479553334e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.01578605407849e-05,300.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.494087134953588e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.012295827735215e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.494068217463791e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0004503496747929,286.33270263671875,294.1499938964844,291.4769287109375,291.2912902832031,294.11492919921875,293.6811218261719,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001898185873869,4.900687078368549e-10,0.0001898181071737,-0.0010985804256051,0.0,0.0,0.0,-0.0012143994681537,60.0,3.881278514862061,-0.0,-6.291923426715584e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.01578605407849e-05,300.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,9.494087134953588e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.012295827735215e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.494068217463791e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0004503496747929,286.33270263671875,294.1499938964844,291.4769287109375,291.2912902832031,294.11492919921875,293.6811218261719,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001898185873869,4.900687078368549e-10,0.0001898181071737,-0.0010985804256051,0.0,0.0,0.0,-0.0012143994681537,60.0,3.881278514862061,-0.0,-6.291923426715584e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,3.5853903682436794e-05,300.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,3.775600634980947e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,2.788643905660137e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,3.7755933590233326e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0001790947280824,286.34893798828125,294.1499938964844,291.6009521484375,291.3916015625,294.0702819824219,293.6538391113281,285.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008185220067389,9.15012454694164e-10,0.0008185210754163,-0.0015870603965595,0.0,0.0,0.0,-0.0045438343659043,60.0,5.724864959716797,-0.0,-9.950593238272631e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,3.5853903682436794e-05,300.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001953125,0.0,0.0,3.775600634980947e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,2.788643905660137e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,3.7755933590233326e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0001790947280824,286.34893798828125,294.1499938964844,291.6009521484375,291.3916015625,294.0702819824219,293.6538391113281,285.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008185220067389,9.15012454694164e-10,0.0008185210754163,-0.0015870603965595,0.0,0.0,0.0,-0.0045438343659043,60.0,5.724864959716797,-0.0,-9.950593238272631e-09,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.023843449540436e-05,300.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.502570901531726e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,7.01856188243255e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654113769531,0.0,0.0,9.50255271163769e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004507522680796,286.3812255859375,294.1499938964844,291.6636962890625,291.4420471191406,294.00689697265625,293.58544921875,285.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003556974697858,7.556977821288057e-10,0.0003556967130862,-0.0016310437349602,0.0,0.0,0.0,-0.0021684449166059,60.0,6.331426620483398,-0.0,-6.303170607679931e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,9.008227789308876e-05,300.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.486127237323672e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.006416853982955e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.486109047429636e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0004499722854234,286.3632202148437,294.1499938964844,291.726806640625,291.4926452636719,293.9791259765625,293.5689697265625,285.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009202063665725,1.1282201839435402e-09,0.0009202052024193,-0.0020459007937461,0.0,0.0,0.0,-0.0051746144890785,60.0,7.3462371826171875,-0.0,-6.281373998717754e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.033337119035424e-05,300.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.512568067293614e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,7.025945524219424e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.51254987739958e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0004512266314122,286.39471435546875,294.1499938964844,291.8540954589844,291.5940246582031,293.9493103027344,293.51776123046875,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995508494786,1.317484898955001e-09,0.0007995495107024,-0.002664131578058,0.0,0.0,0.0,-0.0046538226306438,60.0,7.19085693359375,-0.0,-6.316435730013836e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.033337119035424e-05,300.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,9.512568067293614e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,7.025945524219424e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.51254987739958e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0004512266314122,286.39471435546875,294.1499938964844,291.8540954589844,291.5940246582031,293.9493103027344,293.51776123046875,285.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995508494786,1.317484898955001e-09,0.0007995495107024,-0.002664131578058,0.0,0.0,0.0,-0.0046538226306438,60.0,7.19085693359375,-0.0,-6.316435730013836e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.059969306690618e-05,300.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.540612518321724e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.046659447951242e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.540595056023447e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0004525569966062,286.3671875,294.1499938964844,291.9823913574219,291.69537353515625,293.91424560546875,293.4545593261719,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008426090935245,1.689548390082507e-09,0.0008426074055023,-0.0035992215853184,0.0,0.0,0.0,-0.0050387107767164,60.0,8.323086738586426,-0.0,-6.35373282875662e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.059969306690618e-05,300.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.540612518321724e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,7.046659447951242e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.540595056023447e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0004525569966062,286.3671875,294.1499938964844,291.9823913574219,291.69537353515625,293.91424560546875,293.4545593261719,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008426090935245,1.689548390082507e-09,0.0008426074055023,-0.0035992215853184,0.0,0.0,0.0,-0.0050387107767164,60.0,8.323086738586426,-0.0,-6.35373282875662e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.099991439143196e-05,300.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.58275777520612e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,7.077788177412003e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.582740312907843e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004545562551356,286.3726806640625,294.1499938964844,292.1112670898437,291.7962646484375,293.884521484375,293.3726806640625,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007530435104854,2.0941632872251152e-09,0.0007530414150096,-0.0047524971887469,0.0,0.0,0.0,-0.0047716968692839,60.0,8.105830192565918,-0.0,-6.409987918232218e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.099991439143196e-05,300.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.58275777520612e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,7.077788177412003e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.582740312907843e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0004545562551356,286.3726806640625,294.1499938964844,292.1112670898437,291.7962646484375,293.884521484375,293.3726806640625,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007530435104854,2.0941632872251152e-09,0.0007530414150096,-0.0047524971887469,0.0,0.0,0.0,-0.0047716968692839,60.0,8.105830192565918,-0.0,-6.409987918232218e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.144451905740424e-05,300.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.629576379666104e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.112367893569171e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.629558917367832e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004567772266454,286.4183349609375,294.1499938964844,292.2403564453125,291.8963623046875,293.856201171875,293.26873779296875,285.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007058249320834,2.596008075173017e-09,0.0007058223127387,-0.006119015160948,0.0,0.0,0.0,-0.0047615645453333,60.0,7.094711780548096,-0.0,-6.472772895449452e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
