time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904840,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.144451905740424e-05,300.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,9.629576379666104e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.112367893569171e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.629558917367832e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004567772266454,286.4183349609375,294.1499938964844,292.2403564453125,291.8963623046875,293.856201171875,293.26873779296875,285.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007058249320834,2.596008075173017e-09,0.0007058223127387,-0.006119015160948,0.0,0.0,0.0,-0.0047615645453333,60.0,7.094711780548096,-0.0,-6.472772895449452e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.197973849950358e-05,300.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.685938130132854e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,7.15399655746296e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.68592066783458e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0004594507627189,286.40948486328125,294.1499938964844,292.3048400878906,291.9459533691406,293.82684326171875,293.2095642089844,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,4.671763599617407e-05,2.5033377593075556e-09,-4.672013892559335e-05,-0.0066278954036533,0.0,0.0,0.0,-0.0009369858307763,60.0,8.914560317993164,-0.0,-6.548762598868052e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.21039973036386e-05,300.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,9.69902248471044e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,7.163660484366119e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.699005022412166e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0004600714892148,286.41876220703125,294.1499938964844,292.3692321777344,291.9952087402344,293.79962158203125,293.1492919921875,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002619092410895,2.965927725639972e-09,0.0002619062724988,-0.0075353584252297,0.0,0.0,0.0,-0.002697717398405,60.0,8.973413467407227,-0.0,-6.566466481672252e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.218906780006364e-05,300.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.707980643725024e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.170277240220457e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.707963181426749e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004604965215548,286.4453430175781,294.1499938964844,292.4974670410156,292.09246826171875,293.7502746582031,293.039306640625,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658870546147,4.076607940106669e-09,0.0012658829800784,-0.0094511732459068,0.0,0.0,0.0,-0.0082471296191215,60.0,9.37723445892334,-0.0,-6.57859970942809e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.218906780006364e-05,300.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,9.707980643725024e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.170277240220457e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.707963181426749e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0004604965215548,286.4453430175781,294.1499938964844,292.4974670410156,292.09246826171875,293.7502746582031,293.039306640625,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658870546147,4.076607940106669e-09,0.0012658829800784,-0.0094511732459068,0.0,0.0,0.0,-0.0082471296191215,60.0,9.37723445892334,-0.0,-6.57859970942809e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.257723286282273e-05,300.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.748856246005744e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,7.200467371148989e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,9.74883878370747e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004624355351552,286.4378356933594,294.1499938964844,292.62469482421875,292.187744140625,293.7415771484375,292.9412841796875,285.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813922224566,4.2710772696352706e-09,0.0009813879150897,-0.0102468188852071,0.0,0.0,0.0,-0.0069051166065037,60.0,9.823970794677734,-0.0,-6.634110860659348e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.257723286282273e-05,300.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.748856246005744e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,7.200467371148989e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,9.74883878370747e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0004624355351552,286.4378356933594,294.1499938964844,292.62469482421875,292.187744140625,293.7415771484375,292.9412841796875,285.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813922224566,4.2710772696352706e-09,0.0009813879150897,-0.0102468188852071,0.0,0.0,0.0,-0.0069051166065037,60.0,9.823970794677734,-0.0,-6.634110860659348e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.279933874495327e-05,300.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.772244811756536e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.217741949716583e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.772227349458262e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004635450604837,286.43035888671875,294.1499938964844,292.7504577636719,292.2806701660156,293.7239685058594,292.9100341796875,285.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887736523523,4.552791477152596e-09,0.0009887691121548,-0.0109799457713961,0.0,0.0,0.0,-0.0070697679184377,60.0,10.2938814163208,-0.0,-6.665977991815454e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.279933874495327e-05,300.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.772244811756536e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.217741949716583e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.772227349458262e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0004635450604837,286.43035888671875,294.1499938964844,292.7504577636719,292.2806701660156,293.7239685058594,292.9100341796875,285.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887736523523,4.552791477152596e-09,0.0009887691121548,-0.0109799457713961,0.0,0.0,0.0,-0.0070697679184377,60.0,10.2938814163208,-0.0,-6.665977991815454e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.29525849642232e-05,300.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.788382158149034e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,7.229661423480138e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.78836542344652e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004643106658477,286.4229736328125,294.1499938964844,292.8743591308594,292.3708190917969,293.7089233398437,292.9072265625,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904189500957,4.743711201626866e-09,0.0009904141770675,-0.0114801386371254,0.0,0.0,0.0,-0.0071644783020019,60.0,10.591758728027344,-0.0,-6.688009790423166e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.29525849642232e-05,300.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.788382158149034e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,7.229661423480138e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.78836542344652e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004643106658477,286.4229736328125,294.1499938964844,292.8743591308594,292.3708190917969,293.7089233398437,292.9072265625,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904189500957,4.743711201626866e-09,0.0009904141770675,-0.0114801386371254,0.0,0.0,0.0,-0.0071644783020019,60.0,10.591758728027344,-0.0,-6.688009790423166e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.29985399125144e-05,300.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.793221397558229e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,7.233236101455986e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.793204662855716e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004645402659662,286.4192810058594,294.1499938964844,292.9354858398437,292.41473388671875,293.7019958496094,292.90838623046875,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909076616168,4.800953412598119e-09,0.0009909028885886,-0.0116301123052835,0.0,0.0,0.0,-0.0071928519755601,60.0,10.717941284179688,-0.0,-6.694623522207621e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.302857506554574e-05,300.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.796384256333111e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.23557168385014e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.7963675216306e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.000464690325316,286.4156188964844,294.1499938964844,292.9960021972656,292.45782470703125,293.69561767578125,292.9147644042969,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912276873365,4.8383599349222095e-09,0.0009912229143083,-0.0117281144484877,0.0,0.0,0.0,-0.0072113964706659,60.0,10.831291198730469,-0.0,-6.698946464211987e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.305767162004486e-05,300.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,9.799447434488684e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,7.23783450666815e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.799430699786173e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.000464835728053,286.4082946777344,294.1499938964844,293.114990234375,292.5413513183594,293.6845703125,292.9409484863281,285.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874579850877581e-09,0.0009915326954796,-0.0118230078369379,0.0,0.0,0.0,-0.0072293528355658,60.0,11.036431312561035,-0.0,-6.70313369255382e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.305767162004486e-05,300.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,9.799447434488684e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,7.23783450666815e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.799430699786173e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.000464835728053,286.4082946777344,294.1499938964844,293.114990234375,292.5413513183594,293.6845703125,292.9409484863281,285.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915375849232,4.874579850877581e-09,0.0009915326954796,-0.0118230078369379,0.0,0.0,0.0,-0.0072293528355658,60.0,11.036431312561035,-0.0,-6.70313369255382e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.30696987779811e-05,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.800713451113552e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.238769467221573e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.8006974440068e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004648958856705,286.40106201171875,294.1499938964844,293.2309265136719,292.6209716796875,293.6757507324219,292.98309326171875,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889538995911381e-09,0.0009916606359183,-0.0118621997535228,0.0,0.0,0.0,-0.0072367689572274,60.0,11.222797393798828,-0.0,-6.704863864115397e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.30696987779811e-05,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,9.800713451113552e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.238769467221573e-05,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.8006974440068e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0004648958856705,286.40106201171875,294.1499938964844,293.2309265136719,292.6209716796875,293.6757507324219,292.98309326171875,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889538995911381e-09,0.0009916606359183,-0.0118621997535228,0.0,0.0,0.0,-0.0072367689572274,60.0,11.222797393798828,-0.0,-6.704863864115397e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.308876906288788e-05,300.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.802721615415066e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.240253034979105e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,9.802705608308317e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0004649912589229,286.3938903808594,294.1499938964844,293.34332275390625,292.69635009765625,293.6690673828125,293.0379943847656,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913275120088656e-09,0.0009918635478243,-0.0119243869557976,0.0,0.0,0.0,-0.0072485357522964,60.0,11.39737606048584,-0.0,-6.707609401246374e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.308876906288788e-05,300.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.802721615415066e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.240253034979105e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,9.802705608308317e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0004649912589229,286.3938903808594,294.1499938964844,293.34332275390625,292.69635009765625,293.6690673828125,293.0379943847656,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913275120088656e-09,0.0009918635478243,-0.0119243869557976,0.0,0.0,0.0,-0.0072485357522964,60.0,11.39737606048584,-0.0,-6.707609401246374e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.312520705861972e-05,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.806558227865024e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,7.24308702046983e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.806542220758274e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0004651733324863,286.3867492675781,294.1499938964844,293.4518737792969,292.76708984375,293.6644592285156,293.10308837890625,285.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,11.562603950500488,-0.0,-6.712858180435434e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.312520705861972e-05,300.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.806558227865024e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,7.24308702046983e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.806542220758274e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0004651733324863,286.3867492675781,294.1499938964844,293.4518737792969,292.76708984375,293.6644592285156,293.10308837890625,285.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,11.562603950500488,-0.0,-6.712858180435434e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.31503382162191e-05,300.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.809204493649304e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,7.245041342684999e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,9.809188486542551e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,0.0004652988864108,286.3832397460937,294.1499938964844,293.5045471191406,292.80059814453125,293.66290283203125,293.138916015625,285.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925240883603,4.989939128563492e-09,0.0009925190825015,-0.0121252397075295,0.0,0.0,0.0,-0.0072865411639213,60.0,11.641788482666016,-0.0,-6.716479816759603e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.317907097283752e-05,300.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.81222983682528e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,7.247275789268315e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.81221382971853e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0004654424556065,286.37969970703125,294.1499938964844,293.5560913085937,292.83282470703125,293.6618347167969,293.176513671875,285.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.025723393004e-09,0.0009928250219672,-0.012218989431858,0.0,0.0,0.0,-0.007304280065,60.0,11.718802452087402,-0.0,-6.720622280909083e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.321531251771376e-05,300.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.816046804189682e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,7.25009449524805e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.816030797082932e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0004656235396396,286.37579345703125,294.1499938964844,293.6124267578125,292.8673095703125,293.66119384765625,293.2204284667969,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.0708695020773575e-09,0.0009932110551744,-0.0123372673988342,0.0,0.0,0.0,-0.0073266611434519,60.0,11.802350997924805,-0.0,-6.725850454358806e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.324645361630246e-05,300.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.819325350690632e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.252516661537811e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.819310071179645e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004657791287172,286.3727111816406,294.1499938964844,293.6556091308594,292.8931884765625,293.6610107421875,293.2559509277344,285.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109653145041193e-09,0.0009935427224263,-0.0124388756230473,0.0,0.0,0.0,-0.0073458878323435,60.0,11.86608600616455,-0.0,-6.730343216077017e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.050000000745058,9.33270712266676e-05,300.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.050000000745058,9.827814938034862e-05,298.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.050000000745058,7.258787081809714e-05,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.050000000745058,9.827799658523872e-05,298.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.050000000745058,0.0004661819257307,286.36578369140625,285.4460144042969,293.75,292.9478454589844,293.661865234375,293.340087890625,285.7716979980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944065241143,5.2100728176185385e-09,0.0009944012854248,-0.0127019602805376,0.0,0.0,0.0,-0.0073956702835857,60.0,12.003432273864746,-0.0,-6.741983327174239e-08,1.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.050000000745058,9.33270712266676e-05,300.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.050000000745058,9.827814938034862e-05,298.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.050000000745058,7.258787081809714e-05,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.050000000745058,9.827799658523872e-05,298.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.050000000745058,0.0004661819257307,286.36578369140625,285.4460144042969,293.75,292.9478454589844,293.661865234375,293.340087890625,285.7716979980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944065241143,5.2100728176185385e-09,0.0009944012854248,-0.0127019602805376,0.0,0.0,0.0,-0.0073956702835857,60.0,12.003432273864746,-0.0,-6.741983327174239e-08,1.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.6337381601333618,0.050000000745058,0.0407891049981117,300.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.6337381601333618,0.050000000745058,0.0429529137909412,298.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.6337381601333618,0.050000000745058,0.0317248702049255,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618835449219,0.6337381601333618,0.050000000745058,0.04295289888978,298.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.6337381601333618,0.050000000745058,0.2037494629621505,285.9282531738281,285.3891296386719,293.7958679199219,292.9736328125,296.7353515625,297.4486389160156,285.9958801269531,1.0,0.1097099930047988,0.0841488316655159,0.0841488316655159,1.0,1.0,-0.4348028302192688,0.0005252156988717,0.434277594089508,-0.1307553499937057,0.0,0.0,0.0,10.195989608764648,60.0,1420.7296142578125,0.0,12.26388168334961,1.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59716796875,0.6315686106681824,0.050000000745058,0.0452458821237087,300.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967102050781,0.6315686106681824,0.050000000745058,0.0476460941135883,298.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.6315686106681824,0.050000000745058,0.0351912416517734,298.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.6315686106681824,0.050000000745058,0.047646090388298,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.6315686106681824,0.050000000745058,0.2260125130414962,286.7022399902344,285.3322448730469,293.8417358398437,292.99932861328125,297.1610717773437,298.51641845703125,287.5140686035156,1.0,0.1210895106196403,0.1682976633310318,0.1682976633310318,1.0,1.0,-0.4820913970470428,0.0175857283174991,0.464505672454834,-0.1246189922094345,0.0,0.0,0.0,12.503016471862791,60.0,2951.65576171875,0.0,16.683534622192383,1.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.5962757468223572,0.050000000745058,0.0455488674342632,300.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483215332031,0.5962757468223572,0.050000000745058,0.0479651503264904,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.5962757468223572,0.050000000745058,0.0354268960654735,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.5962757468223572,0.050000000745058,0.0479651503264904,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.5962757468223572,0.050000000745058,0.2275260239839553,288.3966979980469,285.27056884765625,293.8914794921875,293.027099609375,297.1514587402344,298.5235900878906,289.057861328125,1.0,0.1321123391389846,0.2594762146472931,0.2594762146472931,1.0,1.0,-0.4853321313858032,0.0376867987215518,0.4476453363895416,-0.1052318215370178,0.0,0.0,0.0,16.570974349975586,60.0,3056.026123046875,0.0,20.23341178894043,1.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906640,298.515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.5710628032684326,0.050000000745058,0.0456802584230899,300.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.5710628032684326,0.050000000745058,0.0481035113334655,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.5710628032684326,0.050000000745058,0.0355290882289409,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.5710628032684326,0.050000000745058,0.0481035113334655,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.5710628032684326,0.050000000745058,0.2281823456287384,289.09149169921875,285.2183837890625,293.9335632324219,293.0505065917969,297.1449279785156,298.4960327148437,288.3431701660156,1.0,0.1405829638242721,0.3365953266620636,0.3365953266620636,1.0,1.0,-0.4867323338985443,0.0656066834926605,0.4211256504058838,-0.0776469856500625,1.0,1.0,0.0,20.030059814453125,60.0,11835.19140625,0.0,23.184059143066406,1.0,281.6777038574219,288.8170471191406,296.197021484375,297.14764404296875,293.1499938964844,293.1499938964844,283.1499938964844,1481.549560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0533095076680183,1.0,0.0,0.0,0.7963809370994568,0.7963881492614746,7.19131492132874e-08,4.205398082733154,4.205387592315674,1.0274640771967825e-05,0.0,0.0,-0.0,5387.21630859375,0.0,16.59807586669922,1884.6319580078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.5492787957191467,0.050000000745058,0.0458176508545875,299.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.5492787957191467,0.050000000745058,0.0482481904327869,298.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.5492787957191467,0.050000000745058,0.0356359519064426,298.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.5492787957191467,0.050000000745058,0.0482481904327869,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.5492787957191467,0.050000000745058,0.2288686484098434,287.1397399902344,285.1614074707031,293.9794921875,293.075927734375,297.1365661621094,298.4647216796875,286.1837463378906,1.0,0.1489826440811157,0.4207441508769989,0.4207441508769989,1.0,1.0,-0.4881964027881622,0.1057380363345146,0.3824583888053894,-0.0379052348434925,1.0,1.0,0.0,23.708419799804688,60.0,11882.05859375,0.0,26.3349609375,1.0,282.18963623046875,285.7509765625,297.0754089355469,297.7050170898437,293.1499938964844,293.1499938964844,283.1499938964844,2127.51708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2017156183719635,1.0,0.0,0.0,0.9715361595153807,0.9715380668640136,6.414651920749749e-08,4.264338970184326,4.264328956604004,9.799451618164312e-06,0.0,0.0,-0.0,4370.05029296875,0.0,28.175098419189453,1895.2208251953125,0.0,0.0,0.2480247616767883,1.0,0.0,3.0,1.0,0.0
17906760,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.5324926972389221,0.050000000745058,0.0459489077329635,299.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.5324926972389221,0.050000000745058,0.0483864098787307,298.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.5324926972389221,0.050000000745058,0.0357380397617816,298.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.5324926972389221,0.050000000745058,0.0483864098787307,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.5324926972389221,0.050000000745058,0.2295242995023727,285.66082763671875,285.1044311523437,294.02545166015625,293.10125732421875,297.0370483398437,298.4266052246094,285.2301940917969,1.0,0.1565399914979934,0.536595344543457,0.536595344543457,0.800000011920929,1.0,-0.4895951449871063,0.1639225780963897,0.3256725668907165,0.0198282748460769,1.0,1.0,0.0,27.2271671295166,60.0,10888.921875,0.0,29.36370849609375,1.0,282.5975952148437,284.8184509277344,297.1802978515625,297.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,3448.096923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237457275390625,1.0,0.0,0.0,1.2368406057357788,1.236843228340149,1.021259379285766e-07,4.265881538391113,4.265872001647949,9.786290320334956e-06,0.0,0.0,-0.0,3532.065185546875,0.0,57.91912460327149,1895.4312744140625,0.0,153.8324737548828,0.3152815699577331,1.0,0.0,3.0,1.0,0.0
17906820,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0461863875389099,299.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0486364923417568,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.03592274710536,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0486364923417568,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.2307105809450149,284.8711853027344,284.9904479980469,294.11737060546875,293.151611328125,295.603759765625,298.35302734375,284.8543701171875,1.0,0.1693768501281738,0.7682976722717285,0.7682976722717285,0.4000000059604645,1.0,-0.4921254515647888,0.3491763174533844,0.1429491192102432,0.2039249688386917,0.6801937222480774,0.6801937222480774,0.0,33.60503387451172,60.0,10451.1806640625,0.0,34.93258285522461,1.0,283.01812744140625,284.633544921875,296.5521240234375,297.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,13212.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023531377315521,1.0,0.0,0.0,1.4946764707565308,1.4946818351745603,1.4906915168921844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.959228515625,0.0,127.2668685913086,1895.4371337890625,0.0,279.82958984375,0.3918083310127258,1.0,0.0,3.0,1.0,0.0
17906880,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0461863875389099,299.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0486364923417568,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.03592274710536,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.0486364923417568,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5097824335098267,0.050000000745058,0.2307105809450149,284.8711853027344,284.9904479980469,294.11737060546875,293.151611328125,295.603759765625,298.35302734375,284.8543701171875,1.0,0.1693768501281738,0.7682976722717285,0.7682976722717285,0.4000000059604645,1.0,-0.4921254515647888,0.3491763174533844,0.1429491192102432,0.2039249688386917,0.6801937222480774,0.6801937222480774,0.0,33.60503387451172,60.0,10451.1806640625,0.0,34.93258285522461,1.0,283.01812744140625,284.633544921875,296.5521240234375,297.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,13212.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023531377315521,1.0,0.0,0.0,1.4946764707565308,1.4946818351745603,1.4906915168921844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.959228515625,0.0,127.2668685913086,1895.4371337890625,0.0,279.82958984375,0.3918083310127258,1.0,0.0,3.0,1.0,0.0
17906940,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5009058117866516,0.050000000745058,0.0463081039488315,299.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5009058117866516,0.050000000745058,0.0487646609544754,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5009058117866516,0.050000000745058,0.0360174141824245,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5009058117866516,0.050000000745058,0.0487646609544754,298.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.5009058117866516,0.050000000745058,0.2313185632228851,284.8796081542969,284.95001220703125,294.1708374023437,293.18072509765625,294.5248107910156,298.3188171386719,284.8999938964844,1.0,0.1755921989679336,0.9030734896659852,0.9030734896659852,0.1673293262720108,1.0,-0.4934227764606476,0.4654713273048401,0.027951456606388,0.3195285201072693,0.675797164440155,0.675797164440155,0.0,36.8782844543457,60.0,11094.326171875,-0.0,37.824127197265625,1.0,283.0948181152344,284.80145263671875,296.3236389160156,297.20068359375,293.1499938964844,293.1499938964844,283.1499938964844,15375.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065742492675781,1.0,0.0,0.0,1.5243412256240845,1.5243470668792725,1.550450150489269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.19580078125,0.0,140.10035705566406,1895.4371337890625,0.0,287.3815612792969,0.4074344038963318,1.0,0.0,3.0,1.0,0.0
