time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907000,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4957230985164642,0.050000000745058,0.0463887676596641,299.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4957230985164642,0.050000000745058,0.0488496050238609,298.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4957230985164642,0.050000000745058,0.0360801517963409,298.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4957230985164642,0.050000000745058,0.0488496050238609,297.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4957230985164642,0.050000000745058,0.2317215055227279,284.9127197265625,284.95001220703125,294.20928955078125,293.2015380859375,294.2222900390625,298.2982482910156,284.929931640625,1.0,0.1795550137758255,1.0,1.0,0.0,1.0,-0.4942813813686371,0.4942794442176819,1.944988298419048e-06,0.3481169641017914,0.6830134391784668,0.6830134391784668,0.0,39.041011810302734,60.0,11472.9638671875,-0.0,39.735782623291016,1.0,283.1210327148437,284.85650634765625,296.2510986328125,297.1434326171875,293.1499938964844,293.1499938964844,283.1499938964844,15888.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404798686504364,1.0,0.0,0.0,1.56791889667511,1.567924976348877,1.6403654967689365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.11279296875,0.0,151.24545288085938,1895.4371337890625,0.0,284.1881408691406,0.4148180186748504,1.0,0.0,3.0,1.0,0.0
17907060,298.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4877578318119049,0.050000000745058,0.0465258993208408,299.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4877578318119049,0.050000000745058,0.0489940121769905,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4877578318119049,0.050000000745058,0.0361868105828762,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4877578318119049,0.050000000745058,0.0489940121769905,297.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.4877578318119049,0.050000000745058,0.2324064970016479,284.9525451660156,284.95001220703125,294.2823791503906,293.2408447265625,294.27203369140625,298.26678466796875,284.95587158203125,1.0,0.1860577762126922,1.0,1.0,0.0,1.0,-0.4957435131072998,0.4957431852817535,3.520720213145978e-07,0.3494714200496673,0.7019886374473572,0.7019886374473572,0.0,42.71067428588867,60.0,11732.798828125,-0.0,42.98822021484375,1.0,283.1419677734375,284.86016845703125,296.2289123535156,297.133544921875,293.1499938964844,293.1499938964844,283.1499938964844,15606.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003517031669616,1.0,0.0,0.0,1.6371383666992188,1.637144684791565,1.7883979808175354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.9599609375,0.0,166.4159698486328,1895.4371337890625,0.0,276.2957763671875,0.4309927523136139,1.0,0.0,3.0,1.0,0.0
17907120,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4860212802886963,0.050000000745058,0.0465574488043785,299.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4860212802886963,0.050000000745058,0.0490272380411624,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4860212802886963,0.050000000745058,0.0362113490700721,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4860212802886963,0.050000000745058,0.0490272380411624,297.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4860212802886963,0.050000000745058,0.2325641065835952,284.9537658691406,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.2601318359375,284.95269775390625,1.0,0.1875198781490326,1.0,1.0,0.0,1.0,-0.4960798621177673,0.496079534292221,3.523915950154333e-07,0.3497907817363739,0.7032829523086548,0.7032829523086548,0.0,43.55512237548828,48.0,11766.8369140625,-0.0,43.73931121826172,1.0,283.1441345214844,284.8500366210937,296.2364196777344,297.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,15706.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995225727558136,1.0,0.0,0.0,1.6541776657104492,1.654184103012085,1.8258189982134362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.13720703125,0.0,170.8968505859375,1895.4371337890625,0.0,274.8403015136719,0.434686541557312,1.0,0.0,3.0,1.0,0.0
17907180,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.483910858631134,0.050000000745058,0.0465962849557399,299.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.483910858631134,0.2426320165395736,0.049068134278059,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.483910858631134,0.050000000745058,0.0362415574491024,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.483910858631134,0.050000000745058,0.049068134278059,297.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.483910858631134,0.050000000745058,0.2327581048011779,284.94659423828125,284.95001220703125,294.3510131835937,293.2774963378906,294.3406677246094,298.2445373535156,284.9415588378906,1.0,0.1889653354883194,1.0,1.0,0.0,1.0,-0.4964935779571533,0.4964932203292846,3.5282394605928857e-07,0.3502838909626007,0.6987558603286743,0.6987558603286743,0.0,44.59549331665039,48.0,11814.0302734375,-0.0,44.66596221923828,1.0,283.14764404296875,284.8295288085937,296.26318359375,297.1709289550781,293.1499938964844,293.1499938964844,283.1499938964844,16374.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979276418685913,1.0,0.0,0.0,1.6816974878311155,1.6817041635513306,1.8870748874633136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4462890625,0.0,180.05377197265625,1895.4371337890625,0.0,272.05426025390625,0.4417650103569031,1.0,0.0,3.0,1.0,0.0
17907240,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5051136612892151,0.050000000745058,0.0462473854422569,299.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8454371690750122,0.246547445654869,0.2106656581163406,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5051136612892151,0.050000000745058,0.0359701886773109,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5051136612892151,0.050000000745058,0.0487007237970829,297.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5051136612892151,0.050000000745058,0.2310152649879455,285.0342712402344,284.95001220703125,294.39312744140625,293.2998352050781,294.3853759765625,298.2339782714844,285.16485595703125,1.0,0.1918501853942871,1.0,1.0,0.0,1.0,-0.6873571276664734,0.6873565912246704,5.320212039805483e-07,0.4951213002204895,0.7612011432647705,0.7612011432647705,0.0,36.84047317504883,36.0,14763.400390625,-0.0,61.604122161865234,1.0,283.1488952636719,285.1061706542969,296.30572509765625,297.2679748535156,293.1499938964844,293.1499938964844,283.1499938964844,15474.7822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991124629974365,1.0,0.0,0.0,1.7227143049240112,1.722720980644226,1.980249493271913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.3271484375,0.0,187.5215301513672,1895.4371337890625,0.0,274.1221923828125,0.4501348733901977,1.0,0.0,3.0,1.0,0.0
17907300,298.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.507804274559021,0.050000000745058,0.0462109930813312,299.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8774257302284241,0.2440515011548996,0.2322271913290023,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.507804274559021,0.050000000745058,0.0359418839216232,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.507804274559021,0.050000000745058,0.0486624017357826,297.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.507804274559021,0.050000000745058,0.2308334857225418,285.34393310546875,284.95001220703125,294.4390563964844,293.3240661621094,294.4318542480469,298.2250061035156,285.3803100585937,1.0,0.1926919221878051,1.0,1.0,0.0,1.0,-0.7126827836036682,0.7126821875572205,5.59166039693082e-07,0.515758752822876,1.0,1.0,0.0,36.11503601074219,36.0,16463.46484375,-0.0,64.4541244506836,1.0,283.1495666503906,285.16015625,296.44390869140625,297.5433959960937,293.1499938964844,293.1499938964844,283.1499938964844,9219.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163129329681396,1.0,0.0,0.0,1.982338309288025,1.9823451042175293,2.622097952098557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.271484375,0.0,239.9237823486328,1895.4371337890625,0.0,305.3601989746094,0.4938825666904449,1.0,0.0,3.0,1.0,0.0
17907360,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5087088942527771,0.050000000745058,0.046199232339859,299.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.879371702671051,0.2456312924623489,0.232572466135025,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5087088942527771,0.050000000745058,0.0359327346086502,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5087088942527771,0.050000000745058,0.0486500151455402,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.5087088942527771,0.050000000745058,0.2307747304439544,285.3447265625,284.95001220703125,294.4849853515625,293.3481750488281,294.477783203125,298.2165222167969,285.31854248046875,1.0,0.1920273602008819,1.0,1.0,0.0,1.0,-0.7129886746406555,0.7129881381988525,5.595151719717251e-07,0.5160400867462158,1.0,1.0,0.0,35.80528259277344,25.0,16675.732421875,-0.0,64.12368774414062,1.0,283.1498413085937,285.0475769042969,296.56414794921875,297.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,10160.77734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433581233024597,1.0,0.0,0.0,2.123374462127685,2.123382091522217,3.0084757440818066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6416015625,0.0,293.0445251464844,1895.4371337890625,0.0,360.15997314453125,0.5292479991912842,1.0,0.0,3.0,1.0,0.0
17907420,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5119584202766418,0.050000000745058,0.0461586192250251,299.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.8886222839355469,0.2502905428409576,0.2355741262435913,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5119584202766418,0.050000000745058,0.0359011478722095,298.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5119584202766418,0.050000000745058,0.0486072488129138,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.5119584202766418,0.050000000745058,0.2305718660354614,285.2688293457031,284.95001220703125,294.5309753417969,293.3721618652344,294.5238037109375,298.20751953125,285.2449951171875,1.0,0.1903994530439376,1.0,1.0,0.0,1.0,-0.7162079811096191,0.7162074446678162,5.629862016576226e-07,0.5186039805412292,1.0,1.0,0.0,34.75260162353516,25.0,16886.505859375,-0.0,63.3187141418457,1.0,283.14996337890625,284.9518737792969,296.6060485839844,297.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,11507.2333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682456254959106,1.0,0.0,0.0,2.2594847679138184,2.259493589401245,3.406529742733255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4658203125,0.0,353.0970458984375,1895.4371337890625,0.0,418.4972229003906,0.5595923066139221,1.0,0.0,3.0,1.0,0.0
17907480,298.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.5175418853759766,0.050000000745058,0.0460941232740879,299.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.9044492840766908,0.2566845417022705,0.2407356202602386,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.5175418853759766,0.050000000745058,0.0358509868383407,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.5175418853759766,0.050000000745058,0.0485393330454826,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.5175418853759766,0.050000000745058,0.2302497029304504,285.2105407714844,284.95001220703125,294.5767822265625,293.3959045410156,294.56964111328125,298.1983947753906,285.1947937011719,1.0,0.1879025846719741,1.0,1.0,0.0,1.0,-0.7217956781387329,0.7217950820922852,5.690323519047524e-07,0.5230430960655212,1.0,1.0,0.0,33.08543014526367,25.0,17096.07421875,-0.0,62.09640121459961,1.0,283.1499938964844,284.8868713378906,296.598876953125,297.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,12623.4560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869637787342071,1.0,0.0,0.0,2.3665359020233154,2.3665456771850586,3.73696963151815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.26806640625,0.0,405.7002868652344,1895.4371337890625,0.0,468.51171875,0.5883683562278748,1.0,0.0,3.0,1.0,0.0
17907540,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.702030599117279,0.1638092994689941,0.0955636277794838,299.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9505637288093568,0.2653533816337585,0.2481462955474853,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.5379919409751892,0.1544892936944961,0.035701360553503,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.5379919409751892,0.050000000745058,0.0483367554843425,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.5379919409751892,0.050000000745058,0.2292887568473816,285.1658935546875,284.95001220703125,294.630126953125,293.4233703613281,294.6234130859375,298.18609619140625,285.1732788085937,1.0,0.1870698183774948,1.0,1.0,0.0,1.0,-0.7883937954902649,0.7883931398391724,6.43351825146965e-07,0.5750956535339355,1.0,1.0,0.0,28.58675003051757,25.0,18172.25,-0.0,66.3184585571289,1.0,283.1499938964844,284.86163330078125,296.5698547363281,297.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,14050.1474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016878247261047,1.0,0.0,0.0,2.496688842773437,2.496699571609497,4.159318791607802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7392578125,0.0,476.386474609375,1895.4371337890625,0.0,512.1265869140625,0.6172016859054565,1.0,0.0,3.0,1.0,0.0
17907600,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8556094765663147,0.1583165824413299,0.1413604319095611,299.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9939435124397278,0.272620141506195,0.2305501699447631,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8226114511489868,0.1542591601610183,0.0970725193619728,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.5861032009124756,0.050000000745058,0.0480176359415054,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.5861032009124756,0.050000000745058,0.227774977684021,285.2931823730469,284.95001220703125,294.66845703125,293.4429931640625,294.66278076171875,298.1269226074219,285.3607177734375,1.0,0.1887837946414947,1.0,1.0,0.0,1.0,-0.9148098230361938,0.9148090481758118,8.002365348147578e-07,0.6754971742630005,1.0,1.0,0.0,21.83798217773437,45.0,20684.880859375,-0.0,75.87979125976562,1.0,283.1499938964844,285.0351257324219,296.5740966796875,297.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,14881.8115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113880634307861,1.0,0.0,0.0,2.569519281387329,2.569530725479126,4.405519291594828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.2998046875,0.0,519.3042602539062,1895.4371337890625,0.0,543.1187133789062,0.6377096772193909,1.0,0.0,3.0,1.0,0.0
17907660,297.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.830841064453125,0.1532716751098632,0.1391614973545074,299.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.9984935522079468,0.2875578999519348,0.2536352872848511,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.8240372538566589,0.1489892601966858,0.1054100021719932,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.5688006281852722,0.145208865404129,0.0481152832508087,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.5688006281852722,0.050000000745058,0.2282381802797317,285.4539489746094,284.95001220703125,294.74127197265625,293.4799499511719,294.7357482910156,298.00225830078125,285.4552001953125,1.0,0.1958931386470794,1.0,1.0,0.0,1.0,-0.929671823978424,0.9296709895133972,8.226363661378855e-07,0.6913313865661621,1.0,1.0,0.0,24.539121627807617,45.0,21585.9921875,-0.0,84.63799285888672,1.0,283.1499938964844,285.0565795898437,296.6427307128906,298.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,16555.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384551286697388,1.0,0.0,0.0,2.710158348083496,2.7101709842681885,4.90097704641812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.52880859375,0.0,609.3270263671875,1895.4371337890625,0.0,640.0997924804688,0.6690089106559753,1.0,0.0,3.0,1.0,0.0
17907720,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8395130634307861,0.1533606797456741,0.1386393010616302,299.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9967395663261414,0.2914167940616607,0.2426491230726242,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.8322179317474365,0.1487030982971191,0.1048634424805641,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.7194250822067261,0.1462610065937042,0.0907113701105117,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.5771484971046448,0.050000000745058,0.2280052900314331,285.4566345214844,284.95001220703125,294.7600402832031,293.4894104003906,294.7546691894531,297.9818725585937,285.4652099609375,1.0,0.198973000049591,1.0,1.0,0.0,1.0,-0.9658535718917848,0.965852677822113,8.717122454982018e-07,0.7192312479019165,1.0,1.0,0.0,23.69827079772949,65.0,22114.970703125,-0.0,90.34339141845705,1.0,283.1499938964844,285.06646728515625,296.65057373046875,298.16259765625,293.1499938964844,293.1499938964844,283.1499938964844,16900.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449530482292175,1.0,0.0,0.0,2.738276243209839,2.7382891178131104,5.003199703423888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.42626953125,0.0,628.48974609375,1895.4371337890625,0.0,665.8706665039062,0.6787583231925964,1.0,0.0,3.0,1.0,0.0
17907780,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8288821578025818,0.1560496240854263,0.1399597376585006,298.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9989478588104248,0.3068247139453888,0.257521778345108,297.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8194642663002014,0.1499458253383636,0.1049369648098945,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.8078078627586365,0.1411016285419464,0.1359022259712219,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.5657926201820374,0.050000000745058,0.2283235341310501,285.56854248046875,284.95001220703125,294.829345703125,293.52410888671875,294.82440185546875,297.90069580078125,285.5812072753906,1.0,0.2124891728162765,1.0,1.0,0.0,1.0,-1.0400043725967407,1.0400034189224243,9.804884939512704e-07,0.7798594832420349,1.0,1.0,0.0,26.323848724365234,65.0,23832.34765625,-0.0,110.74028778076172,1.0,283.1499938964844,285.142578125,296.67987060546875,298.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18349.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683177709579468,1.0,0.0,0.0,2.853188991546631,2.853203058242798,5.431933232102892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.42529296875,0.0,710.9813842773438,1895.4371337890625,0.0,767.2852172851562,0.7038419842720032,1.0,0.0,3.0,1.0,0.0
17907840,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.819528341293335,0.157363086938858,0.1410401463508606,298.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.9990000128746032,0.3106697201728821,0.2701398432254791,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.8092299699783325,0.1508193761110305,0.1054604798555374,297.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.7930888533592224,0.1398917138576507,0.1345995664596557,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.5558815002441406,0.050000000745058,0.2286320328712463,285.59088134765625,284.95001220703125,294.8514709472656,293.5350952148437,294.8466186523437,297.87725830078125,285.6010437011719,1.0,0.2174699455499649,1.0,1.0,0.0,1.0,-1.055913329124451,1.0559123754501345,1.0048019021269283e-06,0.7927166819572449,1.0,1.0,0.0,28.175161361694336,53.0,24190.203125,-0.0,117.76338958740234,1.0,283.1499938964844,285.15338134765625,296.6872253417969,298.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18701.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753809809684753,1.0,0.0,0.0,2.8804268836975098,2.880441188812256,5.536139724426903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.41943359375,0.0,731.5385131835938,1895.4371337890625,0.0,800.7954711914062,0.7133742570877075,1.0,0.0,3.0,1.0,0.0
17907900,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.8101431131362915,0.1603026390075683,0.1435734331607818,298.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.9990000128746032,0.3178967833518982,0.2852939069271087,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.7979879379272461,0.1528980582952499,0.1068067029118537,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.7746951580047607,0.1383967250585556,0.1326077133417129,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.5440093874931335,0.050000000745058,0.2290466874837875,285.6197204589844,284.95001220703125,294.89715576171875,293.55767822265625,294.89239501953125,297.8209533691406,285.6236572265625,1.0,0.2232121527194976,1.0,1.0,0.0,1.0,-1.0768635272979736,1.0768625736236572,1.0375098327131127e-06,0.8097780346870422,1.0,1.0,0.0,30.665233612060547,53.0,24773.603515625,-0.0,127.4049835205078,1.0,283.1499938964844,285.1559143066406,296.6967163085937,298.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,19638.810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886327624320984,1.0,0.0,0.0,2.95176362991333,2.951778650283813,5.813751613459317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.87255859375,0.0,787.2477416992188,1895.4371337890625,0.0,867.4725952148438,0.7279829382896423,1.0,0.0,3.0,1.0,0.0
17907960,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.8070571422576904,0.1634150743484497,0.1463414281606674,298.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.9990000128746032,0.3250641226768493,0.2941482961177826,297.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.793632984161377,0.1552072316408157,0.1083796992897987,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7651196718215942,0.1379415839910507,0.1317533701658249,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.5374280214309692,0.050000000745058,0.2293029576539993,285.6327209472656,284.95001220703125,294.9427795410156,293.5800476074219,294.9380798339844,297.7799377441406,285.63525390625,1.0,0.227195918560028,1.0,1.0,0.0,1.0,-1.0920058488845823,1.0920047760009766,1.0615227665766724e-06,0.822034478187561,1.0,1.0,0.0,32.23512268066406,41.0,25184.8125,-0.0,134.15484619140625,1.0,283.1499938964844,285.155029296875,296.6979064941406,298.4249267578125,293.1499938964844,293.1499938964844,283.1499938964844,20317.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599236786365509,1.0,0.0,0.0,3.002311944961548,3.002327442169189,6.014574864821043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.3076171875,0.0,828.3887939453125,1895.4371337890625,0.0,924.5589599609376,0.7430963516235352,1.0,0.0,3.0,1.0,0.0
17908020,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.950528621673584,0.1691652536392212,0.1510690003633499,298.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9574108719825744,0.3537788987159729,0.1622912585735321,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.9303301572799684,0.1595277041196823,0.1110546067357063,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8862435221672058,0.1389273703098297,0.1315512955188751,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8375593423843384,0.1155562922358512,0.5256308913230896,285.90252685546875,284.95001220703125,295.02593994140625,293.62042236328125,295.0220031738281,297.7425842285156,285.9234924316406,1.0,0.2370051890611648,1.0,1.0,0.0,1.0,-1.2951804399490356,1.295179009437561,1.4194073401085916e-06,0.9858087301254272,1.0,1.0,0.0,21.516433715820312,41.0,29038.548828125,-0.0,171.69229125976562,1.0,283.1499938964844,285.3824768066406,296.7455139160156,298.6332397460937,293.1499938964844,293.1499938964844,283.1499938964844,21712.564453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199278235435486,1.0,0.0,0.0,3.103698492050171,3.103715181350708,6.427652579077403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.88037109375,0.0,915.1779174804688,1895.4371337890625,0.0,1045.3045654296875,0.7648827433586121,1.0,0.0,3.0,1.0,0.0
17908080,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9505493640899658,0.1696204394102096,0.1515267491340637,298.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9581179022789,0.3569523990154266,0.1631132215261459,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.9301043152809144,0.1598477810621261,0.111315056681633,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.885642409324646,0.1390821933746338,0.1316806226968765,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8361483216285706,0.1149934083223342,0.5243619084358215,285.918212890625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.7491149902344,285.9322814941406,1.0,0.2375553697347641,1.0,1.0,0.0,1.0,-1.2985413074493408,1.2985398769378662,1.4258083638196697e-06,0.9883977174758912,1.0,1.0,0.0,21.623571395874023,61.0,29146.939453125,-0.0,172.63819885253906,1.0,283.1499938964844,285.3861999511719,296.7550354003906,298.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,21810.59375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227635145187378,1.0,0.0,0.0,3.1106972694396973,3.110713720321656,6.456672849708411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.04345703125,0.0,921.3828125,1895.4371337890625,0.0,1062.756591796875,0.7695580720901489,1.0,0.0,3.0,1.0,0.0
17908140,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8918165564537048,0.1742548048496246,0.1561319530010223,299.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9918083548545836,0.3826713860034942,0.2232577353715896,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8723760843276978,0.1629599332809448,0.1138280853629112,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8329398036003113,0.1410109996795654,0.1335948258638382,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7726548314094543,0.111097015440464,0.5049954056739807,285.9847412109375,284.95001220703125,295.1247863769531,293.6675720214844,295.1210327148437,297.7434997558594,285.992431640625,1.0,0.2542174756526947,1.0,1.0,0.0,1.0,-1.358256459236145,1.3582549095153809,1.5442014955624472e-06,1.035937786102295,1.0,1.0,0.0,27.30961799621582,81.0,30468.611328125,-0.0,206.02137756347656,1.0,283.1499938964844,285.4158020019531,296.8055419921875,298.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,23192.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651841938495636,1.0,0.0,0.0,3.2077105045318604,3.207728147506714,6.865681712042715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.4970703125,0.0,1010.3051147460938,1895.4371337890625,0.0,1253.4176025390625,0.7932760715484619,1.0,0.0,3.0,1.0,0.0
17908200,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8918165564537048,0.1742548048496246,0.1561319530010223,299.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9918083548545836,0.3826713860034942,0.2232577353715896,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8723760843276978,0.1629599332809448,0.1138280853629112,297.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8329398036003113,0.1410109996795654,0.1335948258638382,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.7726548314094543,0.111097015440464,0.5049954056739807,285.9847412109375,284.95001220703125,295.1247863769531,293.6675720214844,295.1210327148437,297.7434997558594,285.992431640625,1.0,0.2542174756526947,1.0,1.0,0.0,1.0,-1.358256459236145,1.3582549095153809,1.5442014955624472e-06,1.035937786102295,1.0,1.0,0.0,27.30961799621582,81.0,30468.611328125,-0.0,206.02137756347656,1.0,283.1499938964844,285.4158020019531,296.8055419921875,298.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,23192.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651841938495636,1.0,0.0,0.0,3.2077105045318604,3.207728147506714,6.865681712042715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.4970703125,0.0,1010.3051147460938,1895.4371337890625,0.0,1253.4176025390625,0.7932760715484619,1.0,0.0,3.0,1.0,0.0
17908260,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8553490042686462,0.17739138007164,0.1590611189603805,298.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.9990000128746032,0.3920950293540954,0.2657857239246368,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8364983797073364,0.1650184243917465,0.1153707727789878,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.7983364462852478,0.1424861997365951,0.1351180523633957,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7353242039680481,0.1101043820381164,0.4997100830078125,286.0404968261719,284.95001220703125,295.18585205078125,293.6962585449219,295.1822509765625,297.7137451171875,286.04901123046875,1.0,0.2685410976409912,1.0,1.0,0.0,1.0,-1.410232663154602,1.4102309942245483,1.65248104622151e-06,1.0774099826812744,1.0,1.0,0.0,32.88887023925781,81.0,31570.974609375,-0.0,238.859603881836,1.0,283.1499938964844,285.4493713378906,296.8110656738281,298.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,24167.375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665390729904175,1.0,0.0,0.0,3.2744526863098145,3.2744710445404053,7.154359309424763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.49658203125,0.0,1074.6900634765625,1895.4371337890625,0.0,1357.359130859375,0.8067662715911865,1.0,0.0,3.0,1.0,0.0
17908320,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8386660218238831,0.1790068000555038,0.1605790555477142,298.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.9990000128746032,0.3952623009681701,0.2858423292636871,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.8199639320373535,0.1660882383584976,0.1161778718233108,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.7807475924491882,0.1432624459266662,0.1359396129846573,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.7188145518302917,0.1098311021924018,0.4986559152603149,286.0736999511719,284.95001220703125,295.2154846191406,293.7100524902344,295.2119445800781,297.7018737792969,286.0830383300781,1.0,0.2762884199619293,1.0,1.0,0.0,1.0,-1.4368185997009275,1.4368168115615845,1.7097191857828875e-06,1.0985974073410034,1.0,1.0,0.0,36.24455642700195,84.0,32110.443359375,-0.0,257.77362060546875,1.0,283.1499938964844,285.4727478027344,296.81475830078125,298.9374389648437,293.1499938964844,293.1499938964844,283.1499938964844,24492.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672579824924469,1.0,0.0,0.0,3.2964117527008057,3.296430349349976,7.250637850120256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.34130859375,0.0,1096.4566650390625,1895.4371337890625,0.0,1401.4447021484375,0.8149915933609009,1.0,0.0,3.0,1.0,0.0
17908380,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.8068225979804993,0.1841311156749725,0.1653998047113418,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.9990000128746032,0.4032549858093261,0.3327423930168152,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.7849835753440857,0.1694969087839126,0.1187440156936645,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7471580505371094,0.1457454711198806,0.138550117611885,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.6809605956077576,0.1092273369431495,0.4969516694545746,286.1567687988281,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.67041015625,286.1634826660156,1.0,0.2950840890407562,1.0,1.0,0.0,1.0,-1.503062129020691,1.503060221672058,1.8579812604002648e-06,1.1514332294464111,1.0,1.0,0.0,45.19601821899414,87.0,33562.0703125,-0.0,309.2641906738281,1.0,283.1499938964844,285.5204467773437,296.83514404296875,299.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,25732.400390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890285611152649,1.0,0.0,0.0,3.378812789916992,3.3788323402404785,7.617659321113024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1796875,0.0,1180.7545166015625,1895.4371337890625,0.0,1525.267578125,0.8351849317550659,1.0,0.0,3.0,1.0,0.0
17908440,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.8068225979804993,0.1841311156749725,0.1653998047113418,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.9990000128746032,0.4032549858093261,0.3327423930168152,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.7849835753440857,0.1694969087839126,0.1187440156936645,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7471580505371094,0.1457454711198806,0.138550117611885,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.6809605956077576,0.1092273369431495,0.4969516694545746,286.1567687988281,284.95001220703125,295.305908203125,293.75164794921875,295.30255126953125,297.67041015625,286.1634826660156,1.0,0.2950840890407562,1.0,1.0,0.0,1.0,-1.503062129020691,1.503060221672058,1.8579812604002648e-06,1.1514332294464111,1.0,1.0,0.0,45.19601821899414,87.0,33562.0703125,-0.0,309.2641906738281,1.0,283.1499938964844,285.5204467773437,296.83514404296875,299.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,25732.400390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890285611152649,1.0,0.0,0.0,3.378812789916992,3.3788323402404785,7.617659321113024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1796875,0.0,1180.7545166015625,1895.4371337890625,0.0,1525.267578125,0.8351849317550659,1.0,0.0,3.0,1.0,0.0
17908500,297.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7949848771095276,0.1867425739765167,0.1678678542375564,298.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.9990000128746032,0.4070114493370056,0.3526047766208648,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7725353240966797,0.1712311953306198,0.1200563833117485,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.7359228730201721,0.1470155566930771,0.1398882865905761,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.6669574975967407,0.1089828535914421,0.4964762032032013,286.1893005371094,284.95001220703125,295.3510437011719,293.7720642089844,295.3477478027344,297.65673828125,286.19451904296875,1.0,0.3035047948360443,1.0,1.0,0.0,1.0,-1.5324872732162476,1.5324853658676147,1.926343657032703e-06,1.1748270988464355,1.0,1.0,0.0,49.38526916503906,87.0,34237.08984375,0.0,334.0572814941406,1.0,283.1499938964844,285.53582763671875,296.8479309082031,299.1011657714844,293.1499938964844,293.1499938964844,283.1499938964844,26457.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961510181427002,1.0,0.0,0.0,3.4260575771331787,3.4260778427124023,7.83217956268345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.74560546875,0.0,1230.98095703125,1895.4371337890625,0.0,1580.51123046875,0.8439711332321167,1.0,0.0,3.0,1.0,0.0
17908560,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.7853875756263733,0.1893600523471832,0.1703421473503112,298.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.9990000128746032,0.4108232855796814,0.3706989586353302,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.7624754905700684,0.172958642244339,0.1213651672005653,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.7267775535583496,0.1482829302549362,0.1412244737148285,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.6553983688354492,0.1087480410933494,0.4960508048534393,286.2218322753906,284.95001220703125,295.3961181640625,293.7922668457031,295.39288330078125,297.6439819335937,286.2272644042969,1.0,0.3113313615322113,1.0,1.0,0.0,1.0,-1.5598554611206057,1.559853434562683,1.991333192563616e-06,1.1965594291687012,1.0,1.0,0.0,53.40666961669922,75.0,34832.5703125,0.0,358.2333679199219,1.0,283.1499938964844,285.5556945800781,296.86114501953125,299.1513671875,293.1499938964844,293.1499938964844,283.1499938964844,26928.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70262211561203,1.0,0.0,0.0,3.45647406578064,3.4564945697784424,7.971863738021057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.111328125,0.0,1264.05859375,1895.4371337890625,0.0,1631.507568359375,0.8542320728302002,1.0,0.0,3.0,1.0,0.0
17908620,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.7801851034164429,0.193104863166809,0.1738242208957672,298.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.9990000128746032,0.4169813096523285,0.3857067227363586,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.7562618255615234,0.1753992587327957,0.1231710538268089,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.7207335829734802,0.1500730663537979,0.1430507004261016,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.6463910341262817,0.1084124520421028,0.495100200176239,286.2508544921875,284.95001220703125,295.4608764648437,293.8209228515625,295.45770263671875,297.6268005371094,286.2532653808594,1.0,0.3177947402000427,1.0,1.0,0.0,1.0,-1.5852808952331543,1.585278868675232,2.053077878372278e-06,1.2168598175048828,1.0,1.0,0.0,56.940032958984375,75.0,35515.15234375,0.0,380.8421936035156,1.0,283.1499938964844,285.5636291503906,296.8808288574219,299.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,27861.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109672427177429,1.0,0.0,0.0,3.51582932472229,3.51585054397583,8.248003382504976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.91552734375,0.0,1330.303466796875,1895.4371337890625,0.0,1698.356201171875,0.8658977746963501,1.0,0.0,3.0,1.0,0.0
17908680,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.7798858284950256,0.1945510059595108,0.1751516163349151,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.9990000128746032,0.4197416305541992,0.389089822769165,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.7554615139961243,0.1763313710689544,0.1238478496670723,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.7198271751403809,0.1507565677165985,0.143730416893959,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.6443687081336975,0.108293205499649,0.4946666657924652,286.2586669921875,284.95001220703125,295.48602294921875,293.8319396972656,295.4828491210937,297.6203918457031,286.2607421875,1.0,0.3194077014923095,1.0,1.0,0.0,1.0,-1.592043399810791,1.592041254043579,2.0696850242529763e-06,1.2222431898117063,1.0,1.0,0.0,57.77472686767578,63.0,35706.22265625,0.0,386.6819763183594,1.0,283.1499938964844,285.5660400390625,296.8874206542969,299.239990234375,293.1499938964844,293.1499938964844,283.1499938964844,28110.23046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137451767921448,1.0,0.0,0.0,3.531475305557251,3.53149676322937,8.321577524839086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.8544921875,0.0,1348.14306640625,1895.4371337890625,0.0,1720.86962890625,0.8726316690444946,1.0,0.0,3.0,1.0,0.0
17908740,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7851992845535278,0.1996679604053497,0.1797734349966049,298.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.9990000128746032,0.4314934909343719,0.3914974927902221,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7584865093231201,0.1795785725116729,0.1261491179466247,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7220069169998169,0.1531309932470321,0.1460179090499878,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.6424383521080017,0.1079773008823394,0.4931365251541137,286.263671875,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.5989990234375,286.2638244628906,1.0,0.3213346302509308,1.0,1.0,0.0,1.0,-1.604164481163025,1.604162335395813,2.0996812963858247e-06,1.2319066524505615,1.0,1.0,0.0,58.51984024047852,51.0,36220.69140625,0.0,395.2066955566406,1.0,283.1499938964844,285.5530700683594,296.908935546875,299.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,29269.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213801741600037,1.0,0.0,0.0,3.603548765182495,3.60357117652893,8.664711685923976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.96728515625,0.0,1432.3817138671875,1895.4371337890625,0.0,1783.3924560546875,0.8903226256370544,1.0,0.0,3.0,1.0,0.0
17908800,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7851992845535278,0.1996679604053497,0.1797734349966049,298.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.9990000128746032,0.4314934909343719,0.3914974927902221,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7584865093231201,0.1795785725116729,0.1261491179466247,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.7220069169998169,0.1531309932470321,0.1460179090499878,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.6424383521080017,0.1079773008823394,0.4931365251541137,286.263671875,284.95001220703125,295.5755920410156,293.8705749511719,295.5724792480469,297.5989990234375,286.2638244628906,1.0,0.3213346302509308,1.0,1.0,0.0,1.0,-1.604164481163025,1.604162335395813,2.0996812963858247e-06,1.2319066524505615,1.0,1.0,0.0,58.51984024047852,51.0,36220.69140625,0.0,395.2066955566406,1.0,283.1499938964844,285.5530700683594,296.908935546875,299.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,29269.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213801741600037,1.0,0.0,0.0,3.603548765182495,3.60357117652893,8.664711685923976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.96728515625,0.0,1432.3817138671875,1895.4371337890625,0.0,1783.3924560546875,0.8903226256370544,1.0,0.0,3.0,1.0,0.0
17908860,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.7990751266479492,0.2047540843486786,0.1842580437660217,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.9990000128746032,0.4461736679077148,0.3812873661518097,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7694798111915588,0.182734414935112,0.1283029466867447,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.7311561703681946,0.1554198861122131,0.1481161564588546,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.647573709487915,0.1079170405864715,0.49216228723526,286.24810791015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.5799560546875,286.2467956542969,1.0,0.3183669745922088,1.0,1.0,0.0,1.0,-1.6012330055236816,1.6012309789657593,2.092448767143651e-06,1.2296106815338137,1.0,1.0,0.0,56.35386657714844,39.0,36463.62890625,0.0,387.7203674316406,1.0,283.1499938964844,285.5246887207031,296.9301452636719,299.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,30400.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255731821060181,1.0,0.0,0.0,3.672539472579956,3.672562837600708,8.999663236863853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.77587890625,0.0,1516.23681640625,1895.4371337890625,0.0,1818.1175537109373,0.9072699546813964,1.0,0.0,3.0,1.0,0.0
