time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908920,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.7990751266479492,0.2047540843486786,0.1842580437660217,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24786376953125,0.9990000128746032,0.4461736679077148,0.3812873661518097,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7694798111915588,0.182734414935112,0.1283029466867447,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.7311561703681946,0.1554198861122131,0.1481161564588546,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.647573709487915,0.1079170405864715,0.49216228723526,286.24810791015625,284.95001220703125,295.66485595703125,293.9081726074219,295.6617736816406,297.5799560546875,286.2467956542969,1.0,0.3183669745922088,1.0,1.0,0.0,1.0,-1.6012330055236816,1.6012309789657593,2.092448767143651e-06,1.2296106815338137,1.0,1.0,0.0,56.35386657714844,39.0,36463.62890625,0.0,387.7203674316406,1.0,283.1499938964844,285.5246887207031,296.9301452636719,299.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,30400.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255731821060181,1.0,0.0,0.0,3.672539472579956,3.672562837600708,8.999663236863853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.77587890625,0.0,1516.23681640625,1895.4371337890625,0.0,1818.1175537109373,0.9072699546813964,1.0,0.0,3.0,1.0,0.0
17908980,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.8129100799560547,0.2082676142454147,0.1873103827238083,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.9990000128746032,0.4578862190246582,0.3683280944824219,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7814732789993286,0.1848796308040619,0.1297310292720794,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7411410808563232,0.1569639295339584,0.1494834125041961,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.6550097465515137,0.1080435067415237,0.4920127093791961,286.2266845703125,284.95001220703125,295.726318359375,293.9335021972656,295.72320556640625,297.568115234375,286.22418212890625,1.0,0.3141234219074249,1.0,1.0,0.0,1.0,-1.592520236968994,1.5925182104110718,2.070959681077511e-06,1.222711205482483,1.0,1.0,0.0,53.58511734008789,39.0,36519.0078125,0.0,375.5743408203125,1.0,283.1499938964844,285.4956970214844,296.9461975097656,299.3624572753906,293.1499938964844,293.1499938964844,283.1499938964844,31271.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269290685653687,1.0,0.0,0.0,3.7247774600982666,3.7248013019561768,9.25750441638229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.04736328125,0.0,1581.8621826171875,1895.4371337890625,0.0,1829.404052734375,0.91721510887146,1.0,0.0,3.0,1.0,0.0
17909040,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.8199945688247681,0.2098457217216491,0.188669666647911,298.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.9990000128746032,0.4635849297046661,0.3610016405582428,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.7881619930267334,0.1858340203762054,0.1303572654724121,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.746778666973114,0.1576477140188217,0.1500766724348068,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.6595460772514343,0.1081508919596672,0.4921205639839172,286.2170715332031,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.563232421875,286.2146301269531,1.0,0.3116805851459503,1.0,1.0,0.0,1.0,-1.5869470834732056,1.5869450569152832,2.0572824723785743e-06,1.2182929515838623,1.0,1.0,0.0,52.04713439941406,42.0,36492.58203125,0.0,368.5008850097656,1.0,283.1499938964844,285.484619140625,296.9533996582031,299.3692321777344,293.1499938964844,293.1499938964844,283.1499938964844,31521.712890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271173000335693,1.0,0.0,0.0,3.7396321296691895,3.739656209945679,9.331491241937328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.65283203125,0.0,1600.8636474609375,1895.4371337890625,0.0,1830.9732666015625,0.923754096031189,1.0,0.0,3.0,1.0,0.0
17909100,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8287709951400757,0.2124072164297104,0.1909023225307464,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.9990000128746032,0.4730047285556793,0.3529971241950989,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.7964038848876953,0.1873772889375686,0.1313900202512741,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.7537448406219482,0.1587529480457306,0.151062473654747,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.200927734375,0.6649209856987,0.1083776131272316,0.4926767349243164,286.1996459960937,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.55572509765625,286.197509765625,1.0,0.3097026646137237,1.0,1.0,0.0,1.0,-1.5831034183502195,1.5831013917922974,2.047747784672538e-06,1.2151256799697876,1.0,1.0,0.0,50.44135665893555,42.0,36561.75,0.0,362.1813659667969,1.0,283.1499938964844,285.4631652832031,296.9664611816406,299.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,32220.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727225661277771,1.0,0.0,0.0,3.780861139297485,3.780885696411133,9.538382528262446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.955078125,0.0,1654.397705078125,1895.4371337890625,0.0,1831.8768310546875,0.9310685396194458,1.0,0.0,3.0,1.0,0.0
17909160,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.8363980650901794,0.214988961815834,0.1931636780500412,298.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.9990000128746032,0.4825036525726318,0.3468275070190429,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8034073114395142,0.1889213025569915,0.1324329078197479,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.7597225904464722,0.1598566472530365,0.1520603895187378,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.6694610118865967,0.108660914003849,0.4936056137084961,286.1911926269531,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.54888916015625,286.1903991699219,1.0,0.3083264529705047,1.0,1.0,0.0,1.0,-1.5819740295410156,1.5819720029830933,2.0449303974601207e-06,1.2141761779785156,1.0,1.0,0.0,49.26422882080078,45.0,36644.87109375,0.0,358.4310913085937,1.0,283.1499938964844,285.45233154296875,296.9813537597656,299.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,32648.798828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271885871887207,1.0,0.0,0.0,3.805901765823364,3.80592679977417,9.66514676292718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1064453125,0.0,1687.4873046875,1895.4371337890625,0.0,1831.5675048828125,0.9400330781936646,1.0,0.0,3.0,1.0,0.0
17909220,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.8495527505874634,0.2201981395483017,0.1977583914995193,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.9990000128746032,0.5014147162437439,0.3380249440670013,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.814541220664978,0.1919998079538345,0.1345362812280655,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7696080207824707,0.1620559096336364,0.1540782153606414,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.6767556667327881,0.1093124747276306,0.4961046874523163,286.1797180175781,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5367431640625,286.1798400878906,1.0,0.307081401348114,1.0,1.0,0.0,1.0,-1.584869146347046,1.5848671197891235,2.0518937162705697e-06,1.2163763046264648,1.0,1.0,0.0,47.708290100097656,48.0,36936.609375,0.0,355.71954345703125,1.0,283.1499938964844,285.4308776855469,297.01690673828125,299.45025634765625,293.1499938964844,293.1499938964844,283.04998779296875,33780.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276583909988403,1.0,0.0,0.0,3.871317863464356,3.8713436126708975,1.0000251222663792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.98974609375,0.0,1776.005615234375,1895.4371337890625,0.0,1835.4864501953125,0.9550973773002625,1.0,0.0,3.0,1.0,0.0
17909280,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.8495527505874634,0.2201981395483017,0.1977583914995193,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.9990000128746032,0.5014147162437439,0.3380249440670013,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.814541220664978,0.1919998079538345,0.1345362812280655,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.7696080207824707,0.1620559096336364,0.1540782153606414,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.6767556667327881,0.1093124747276306,0.4961046874523163,286.1797180175781,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5367431640625,286.1798400878906,1.0,0.307081401348114,1.0,1.0,0.0,1.0,-1.584869146347046,1.5848671197891235,2.0518937162705697e-06,1.2163763046264648,1.0,1.0,0.0,47.708290100097656,48.0,36936.609375,0.0,355.71954345703125,1.0,283.1499938964844,285.4308776855469,297.01690673828125,299.45025634765625,293.1499938964844,293.1499938964844,283.04998779296875,33780.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276583909988403,1.0,0.0,0.0,3.871317863464356,3.8713436126708975,1.0000251222663792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.98974609375,0.0,1776.005615234375,1895.4371337890625,0.0,1835.4864501953125,0.9550973773002625,1.0,0.0,3.0,1.0,0.0
17909340,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8594399690628052,0.2252446711063385,0.2023114711046219,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.9990000128746032,0.5196922421455383,0.3337281942367553,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.8217361569404602,0.1948945671319961,0.1365797519683838,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7762587070465088,0.1641202569007873,0.156045913696289,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.6811323761940002,0.1099063530564308,0.4987774491310119,286.107177734375,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.52471923828125,286.1070861816406,1.0,0.3075570166110992,1.0,1.0,0.0,1.0,-1.593198537826538,1.5931963920593262,2.072235474770423e-06,1.2229031324386597,1.0,1.0,0.0,47.10004806518555,66.0,37600.34765625,0.0,358.347900390625,1.0,283.0512084960937,285.3410949707031,297.0687866210937,299.5529479980469,293.1499938964844,293.1499938964844,282.75,34732.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332265377044678,1.0,0.0,0.0,3.925470113754273,3.925496816635132,1.0281977438353351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.80224609375,0.0,1851.58203125,1895.4371337890625,0.0,1882.181396484375,0.966313660144806,1.0,0.0,3.0,1.0,0.0
17909400,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.8594399690628052,0.2252446711063385,0.2023114711046219,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.9990000128746032,0.5196922421455383,0.3337281942367553,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.8217361569404602,0.1948945671319961,0.1365797519683838,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7762587070465088,0.1641202569007873,0.156045913696289,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.6811323761940002,0.1099063530564308,0.4987774491310119,286.107177734375,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.52471923828125,286.1070861816406,1.0,0.3075570166110992,1.0,1.0,0.0,1.0,-1.593198537826538,1.5931963920593262,2.072235474770423e-06,1.2229031324386597,1.0,1.0,0.0,47.10004806518555,66.0,37600.34765625,0.0,358.347900390625,1.0,283.0512084960937,285.3410949707031,297.0687866210937,299.5529479980469,293.1499938964844,293.1499938964844,282.75,34732.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332265377044678,1.0,0.0,0.0,3.925470113754273,3.925496816635132,1.0281977438353351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.80224609375,0.0,1851.58203125,1895.4371337890625,0.0,1882.181396484375,0.966313660144806,1.0,0.0,3.0,1.0,0.0
17909460,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.8534905910491943,0.2297289967536926,0.2065786272287368,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.9990000128746032,0.5355695486068726,0.3480856418609619,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8143349289894104,0.1972887516021728,0.1384309828281402,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7682820558547974,0.1658043265342712,0.157850444316864,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.6720582246780396,0.1101477071642875,0.5008902549743652,285.9193420410156,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.50946044921875,285.9206848144531,1.0,0.3153933584690094,1.0,1.0,0.0,1.0,-1.622467041015625,1.622464895248413,2.1447547169373138e-06,1.245860934257507,1.0,1.0,0.0,50.296634674072266,84.0,39171.60546875,0.0,382.4813232421875,1.0,282.75738525390625,285.125732421875,297.1297912597656,299.7270812988281,293.1499938964844,293.1499938964844,282.45001220703125,35242.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471813559532166,1.0,0.0,0.0,3.954209089279175,3.954236030578613,1.0433079751237528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.34375,0.0,1892.5477294921875,1895.4371337890625,0.0,2001.1158447265625,0.9731515049934388,1.0,0.0,3.0,1.0,0.0
17909520,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.8534905910491943,0.2297289967536926,0.2065786272287368,298.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194641113281,0.9990000128746032,0.5355695486068726,0.3480856418609619,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8143349289894104,0.1972887516021728,0.1384309828281402,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7682820558547974,0.1658043265342712,0.157850444316864,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.6720582246780396,0.1101477071642875,0.5008902549743652,285.9193420410156,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.50946044921875,285.9206848144531,1.0,0.3153933584690094,1.0,1.0,0.0,1.0,-1.622467041015625,1.622464895248413,2.1447547169373138e-06,1.245860934257507,1.0,1.0,0.0,50.296634674072266,84.0,39171.60546875,0.0,382.4813232421875,1.0,282.75738525390625,285.125732421875,297.1297912597656,299.7270812988281,293.1499938964844,293.1499938964844,282.45001220703125,35242.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471813559532166,1.0,0.0,0.0,3.954209089279175,3.954236030578613,1.0433079751237528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.34375,0.0,1892.5477294921875,1895.4371337890625,0.0,2001.1158447265625,0.9731515049934388,1.0,0.0,3.0,1.0,0.0
17909580,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8361101746559143,0.2337722778320312,0.2105042934417724,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.9990000128746032,0.5471663475036621,0.3783788383007049,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7948123216629028,0.199215218424797,0.1400190442800521,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7499362826347351,0.1671083867549896,0.1593964844942093,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.6531500220298767,0.1098138913512229,0.5011845231056213,285.7542419433594,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.49169921875,285.75738525390625,1.0,0.32865110039711,1.0,1.0,0.0,1.0,-1.6676579713821411,1.6676557064056396,2.2600445390708046e-06,1.2814844846725464,1.0,1.0,0.0,57.10375213623047,87.0,41066.09375,0.0,426.61920166015625,1.0,282.45733642578125,284.9283142089844,297.1654052734375,299.8766174316406,293.1499938964844,293.1499938964844,282.1499938964844,35548.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615819573402405,1.0,0.0,0.0,3.971339464187622,3.97136664390564,1.0523672244744375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.6240234375,0.0,1917.251220703125,1895.4371337890625,0.0,2126.462646484375,0.9772264361381532,1.0,0.0,3.0,1.0,0.0
17909640,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8361101746559143,0.2337722778320312,0.2105042934417724,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.9990000128746032,0.5471663475036621,0.3783788383007049,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7948123216629028,0.199215218424797,0.1400190442800521,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7499362826347351,0.1671083867549896,0.1593964844942093,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.6531500220298767,0.1098138913512229,0.5011845231056213,285.7542419433594,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.49169921875,285.75738525390625,1.0,0.32865110039711,1.0,1.0,0.0,1.0,-1.6676579713821411,1.6676557064056396,2.2600445390708046e-06,1.2814844846725464,1.0,1.0,0.0,57.10375213623047,87.0,41066.09375,0.0,426.61920166015625,1.0,282.45733642578125,284.9283142089844,297.1654052734375,299.8766174316406,293.1499938964844,293.1499938964844,282.1499938964844,35548.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615819573402405,1.0,0.0,0.0,3.971339464187622,3.97136664390564,1.0523672244744375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.6240234375,0.0,1917.251220703125,1895.4371337890625,0.0,2126.462646484375,0.9772264361381532,1.0,0.0,3.0,1.0,0.0
17909700,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8286433219909668,0.2356964349746704,0.2123811542987823,298.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.9990000128746032,0.5515792965888977,0.392908364534378,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.7859602570533752,0.200053334236145,0.1407252550125122,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.7420265078544617,0.1676539033651352,0.1600683033466339,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6447068452835083,0.1094167083501815,0.5003281235694885,285.6381530761719,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.4825744628906,285.6197814941406,1.0,0.3344931006431579,1.0,1.0,0.0,1.0,-1.6879925727844238,1.6879901885986328,2.31329045163875e-06,1.2976229190826416,1.0,1.0,0.0,60.52832794189453,87.0,42443.81640625,0.0,448.237060546875,1.0,282.1921081542969,284.7584228515625,297.207275390625,300.0614013671875,293.1499938964844,293.1499938964844,282.1499938964844,35651.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712740898132324,1.0,0.0,0.0,3.9770913124084473,3.977118492126465,1.0554177833910217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.7275390625,0.0,1925.59375,1895.4371337890625,0.0,2212.16064453125,0.9785945415496826,1.0,0.0,3.0,1.0,0.0
17909760,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.822120726108551,0.2374769896268844,0.2141248881816864,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9990000128746032,0.55547696352005,0.4063295125961303,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7781448364257812,0.2007563114166259,0.1413342505693435,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7351197600364685,0.1680919080972671,0.1606344133615493,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.637112557888031,0.1088505163788795,0.4986652433872223,285.5889587402344,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.4725036621094,285.59088134765625,1.0,0.339935302734375,1.0,1.0,0.0,1.0,-1.7056163549423218,1.7056139707565308,2.3599857286171755e-06,1.3115482330322266,1.0,1.0,0.0,63.77092742919922,90.0,42870.72265625,0.0,468.1577758789063,1.0,282.1541442871094,284.7269287109375,297.1971130371094,300.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35731.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759943604469299,1.0,0.0,0.0,3.9815168380737305,3.981544017791748,1.0577678040135652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.09912109375,0.0,1932.0289306640625,1895.4371337890625,0.0,2254.25146484375,0.979647159576416,1.0,0.0,3.0,1.0,0.0
17909820,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228515625,0.812877357006073,0.2401457577943802,0.216773509979248,298.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9990000128746032,0.5610582232475281,0.4263175427913666,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.7671868801116943,0.201692447066307,0.1421833932399749,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.7253730297088623,0.1686414629220962,0.1614005118608474,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6260594725608826,0.1077049821615219,0.4948208630084991,285.4227600097656,284.95001220703125,296.3475036621094,294.1607360839844,296.3447265625,297.4522705078125,285.42071533203125,1.0,0.3478606343269348,1.0,1.0,0.0,1.0,-1.7301218509674072,1.7301194667816162,2.425852699161624e-06,1.3308937549591064,1.0,1.0,0.0,68.74893188476562,90.0,44373.17578125,0.0,497.8656921386719,1.0,281.8636779785156,284.52734375,297.2255859375,300.1632385253906,293.1499938964844,293.1499938964844,281.8500061035156,35822.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788008987903595,1.0,0.0,0.0,3.9866087436676025,3.986636161804199,1.0604751423670675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.86474609375,0.0,1939.451171875,1895.4371337890625,0.0,2362.337158203125,0.9808582663536072,1.0,0.0,3.0,1.0,0.0
17909880,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.8106944561004639,0.2407989799976349,0.2173855155706405,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.9990000128746032,0.5623751878738403,0.4310709536075592,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.7646719217300415,0.2019027471542358,0.1423597782850265,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.7230923175811768,0.1687577217817306,0.1615533530712127,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.6234086155891418,0.1073834151029586,0.4936285018920898,285.42022705078125,284.95001220703125,296.3646545410156,294.1661682128906,296.36187744140625,297.4468688964844,285.42144775390625,1.0,0.3496975302696228,1.0,1.0,0.0,1.0,-1.7355279922485352,1.735525608062744,2.440528533043107e-06,1.3351575136184692,1.0,1.0,0.0,69.95620727539062,93.0,44510.953125,0.0,504.84576416015625,1.0,281.857177734375,284.5257263183594,297.2161560058594,300.1454467773437,293.1499938964844,293.1499938964844,281.54998779296875,35840.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888591289520264,1.0,0.0,0.0,3.9875833988189697,3.9876108169555664,1.0609937817207538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.40478515625,0.0,1940.8739013671875,1895.4371337890625,0.0,2370.03369140625,0.9810900688171388,1.0,0.0,3.0,1.0,0.0
17909940,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.8007544279098511,0.2438290566205978,0.2203596532344818,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9990000128746032,0.5684294104576111,0.4532094299793243,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.753567099571228,0.2027324587106704,0.1431446671485901,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7124882340431213,0.1691627949476242,0.1622027307748794,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6103783845901489,0.1055803596973419,0.4868673980236053,285.24053955078125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472961425781,297.419921875,285.2411499023437,1.0,0.3581150472164154,1.0,1.0,0.0,1.0,-1.759288311004639,1.759285807609558,2.505660859242198e-06,1.353888750076294,1.0,1.0,0.0,75.71222686767578,96.0,46040.81640625,0.0,537.341796875,1.0,281.55718994140625,284.3153076171875,297.2353820800781,300.2603454589844,293.1499938964844,293.1499938964844,281.25,35905.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002992868423462,1.0,0.0,0.0,3.991187810897827,3.991215229034424,1.062912701854657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4365234375,0.0,1946.1419677734373,1895.4371337890625,0.0,2474.161865234375,0.9819473624229432,1.0,0.0,3.0,1.0,0.0
17910000,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.8007544279098511,0.2438290566205978,0.2203596532344818,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9990000128746032,0.5684294104576111,0.4532094299793243,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.753567099571228,0.2027324587106704,0.1431446671485901,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7124882340431213,0.1691627949476242,0.1622027307748794,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.6103783845901489,0.1055803596973419,0.4868673980236053,285.24053955078125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472961425781,297.419921875,285.2411499023437,1.0,0.3581150472164154,1.0,1.0,0.0,1.0,-1.759288311004639,1.759285807609558,2.505660859242198e-06,1.353888750076294,1.0,1.0,0.0,75.71222686767578,96.0,46040.81640625,0.0,537.341796875,1.0,281.55718994140625,284.3153076171875,297.2353820800781,300.2603454589844,293.1499938964844,293.1499938964844,281.25,35905.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002992868423462,1.0,0.0,0.0,3.991187810897827,3.991215229034424,1.062912701854657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4365234375,0.0,1946.1419677734373,1895.4371337890625,0.0,2474.161865234375,0.9819473624229432,1.0,0.0,3.0,1.0,0.0
17910060,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.792418360710144,0.2466633021831512,0.2231106013059616,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.5738425254821777,0.4730772078037262,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7442700862884521,0.2032902836799621,0.1437222808599472,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7025632858276367,0.1693458706140518,0.1626191437244415,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.597271740436554,0.103530004620552,0.4788463115692138,285.05401611328125,284.95001220703125,296.5350952148437,294.2166748046875,296.5324401855469,297.3945007324219,285.0541381835937,1.0,0.3653934895992279,1.0,1.0,0.0,1.0,-1.7780123949050903,1.7780098915100098,2.5577019187039696e-06,1.368633270263672,1.0,1.0,0.0,81.04920196533203,99.0,47469.6328125,0.0,565.9432983398438,1.0,281.2571716308594,284.0996398925781,297.2537841796875,300.3682861328125,293.1499938964844,293.1499938964844,280.95001220703125,35943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105199933052063,1.0,0.0,0.0,3.993328809738159,3.993356227874756,1.064053321897518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.974609375,0.0,1949.275390625,1895.4371337890625,0.0,2567.98291015625,0.9824565052986144,1.0,0.0,3.0,1.0,0.0
17910120,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.792418360710144,0.2466633021831512,0.2231106013059616,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.5738425254821777,0.4730772078037262,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7442700862884521,0.2032902836799621,0.1437222808599472,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7025632858276367,0.1693458706140518,0.1626191437244415,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.597271740436554,0.103530004620552,0.4788463115692138,285.05401611328125,284.95001220703125,296.5350952148437,294.2166748046875,296.5324401855469,297.3945007324219,285.0541381835937,1.0,0.3653934895992279,1.0,1.0,0.0,1.0,-1.7780123949050903,1.7780098915100098,2.5577019187039696e-06,1.368633270263672,1.0,1.0,0.0,81.04920196533203,99.0,47469.6328125,0.0,565.9432983398438,1.0,281.2571716308594,284.0996398925781,297.2537841796875,300.3682861328125,293.1499938964844,293.1499938964844,280.95001220703125,35943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105199933052063,1.0,0.0,0.0,3.993328809738159,3.993356227874756,1.064053321897518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.974609375,0.0,1949.275390625,1895.4371337890625,0.0,2567.98291015625,0.9824565052986144,1.0,0.0,3.0,1.0,0.0
17910180,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.785596489906311,0.2494531273841858,0.2257842272520065,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5787569284439087,0.4909706115722656,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7363436222076416,0.2036451548337936,0.1441310197114944,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6937195658683777,0.1693680733442306,0.1628515720367431,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5845512747764587,0.1013090461492538,0.469897598028183,284.8866577148437,284.95001220703125,296.6202087402344,294.23809814453125,296.6175537109375,297.3715209960937,284.8924255371094,1.0,0.3717256188392639,1.0,1.0,0.0,1.0,-1.7927356958389282,1.792733073234558,2.599057779661962e-06,1.3802121877670288,0.9230172038078308,0.9230172038078308,0.0,85.99185180664062,102.0,48562.4765625,0.0,591.0999145507812,1.0,280.9552917480469,283.9198913574219,297.268798828125,300.4556884765625,293.1499938964844,293.1499938964844,280.6499938964844,39007.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194386959075928,1.0,0.0,0.0,3.9090635776519775,3.909090757369995,1.019620981423941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8095703125,0.0,1865.0408935546875,1895.4371337890625,0.0,2650.3701171875,0.9651346802711488,1.0,0.0,3.0,1.0,0.0
17910240,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.785596489906311,0.2494531273841858,0.2257842272520065,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5787569284439087,0.4909706115722656,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7363436222076416,0.2036451548337936,0.1441310197114944,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6937195658683777,0.1693680733442306,0.1628515720367431,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.5845512747764587,0.1013090461492538,0.469897598028183,284.8866577148437,284.95001220703125,296.6202087402344,294.23809814453125,296.6175537109375,297.3715209960937,284.8924255371094,1.0,0.3717256188392639,1.0,1.0,0.0,1.0,-1.7927356958389282,1.792733073234558,2.599057779661962e-06,1.3802121877670288,0.9230172038078308,0.9230172038078308,0.0,85.99185180664062,102.0,48562.4765625,0.0,591.0999145507812,1.0,280.9552917480469,283.9198913574219,297.268798828125,300.4556884765625,293.1499938964844,293.1499938964844,280.6499938964844,39007.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194386959075928,1.0,0.0,0.0,3.9090635776519775,3.909090757369995,1.019620981423941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.8095703125,0.0,1865.0408935546875,1895.4371337890625,0.0,2650.3701171875,0.9651346802711488,1.0,0.0,3.0,1.0,0.0
17910300,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7827951908111572,0.2509267926216125,0.2271696180105209,298.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9990000128746032,0.5812236070632935,0.4991688132286072,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7328953146934509,0.2038428038358688,0.1443285048007965,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.6897960305213928,0.1693919748067855,0.1629554331302642,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.5784676671028137,0.1001988351345062,0.4653042554855346,284.79522705078125,284.95001220703125,296.6627502441406,294.247802734375,296.6600952148437,297.3621826171875,284.7882995605469,1.0,0.3745982348918915,1.0,1.0,0.0,1.0,-1.799090027809143,1.799087405204773,2.6170173441641964e-06,1.385200262069702,0.8299263119697571,0.8299263119697571,0.0,88.30551147460938,102.0,49243.265625,0.0,602.6280517578125,1.0,280.69451904296875,283.8022766113281,297.2951354980469,300.589599609375,293.1499938964844,293.1499938964844,280.6499938964844,42877.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250300884246826,1.0,0.0,0.0,3.787798643112183,3.787825345993042,9.573418537911491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.53515625,0.0,1745.34765625,1895.4371337890625,0.0,2702.231201171875,0.9379674792289734,1.0,0.0,3.0,1.0,0.0
17910360,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7803213000297546,0.2525177001953125,0.2285695523023605,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.5838263034820557,0.5069240927696228,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7297269701957703,0.2041067779064178,0.1445247679948806,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6861715316772461,0.1694659292697906,0.1630587726831436,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.5725955963134766,0.0991240739822387,0.4607150852680206,284.8677978515625,284.95001220703125,296.70526123046875,294.25689697265625,296.70263671875,297.3544311523437,284.88134765625,1.0,0.3773068487644195,1.0,1.0,0.0,1.0,-1.8049325942993164,1.8049299716949463,2.633589247125201e-06,1.3897815942764282,0.834169328212738,0.834169328212738,0.0,90.5238037109375,90.0,48994.5625,0.0,613.5736694335938,1.0,280.6570739746094,283.9093933105469,297.2684326171875,300.4800109863281,293.1499938964844,293.1499938964844,280.95001220703125,43486.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245798349380493,1.0,0.0,0.0,3.59183120727539,3.591855764389038,8.608452617409057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.0205078125,0.0,1524.529541015625,1895.4371337890625,0.0,2698.049560546875,0.8996908068656921,1.0,0.0,3.0,1.0,0.0
17910420,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7839657664299011,0.2568181455135345,0.2321867048740387,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.5917096138000488,0.507968008518219,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7304757833480835,0.2054183334112167,0.1453052759170532,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.686534583568573,0.1702371537685394,0.1636372804641723,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5680919289588928,0.0975240096449852,0.4528016149997711,285.0428161621094,284.95001220703125,296.7901916503906,294.2731018066406,296.7875671386719,297.3543395996094,285.03839111328125,1.0,0.3767468631267547,1.0,1.0,0.0,1.0,-1.802671909332276,1.8026692867279053,2.62731214206724e-06,1.3881168365478516,0.9815276861190796,0.9815276861190796,0.0,90.7583236694336,78.0,48694.90234375,0.0,612.6804809570312,1.0,280.9429626464844,284.0507507324219,297.2366943359375,300.3577880859375,293.1499938964844,293.1499938964844,280.6499938964844,32704.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126741051673889,1.0,0.0,0.0,3.7496981620788574,3.749722480773926,9.381793688589824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3837890625,0.0,1621.6099853515625,1895.4371337890625,0.0,2587.8408203125,0.9252882599830629,1.0,0.0,3.0,1.0,0.0
17910480,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7839657664299011,0.2568181455135345,0.2321867048740387,297.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.5917096138000488,0.507968008518219,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7304757833480835,0.2054183334112167,0.1453052759170532,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.686534583568573,0.1702371537685394,0.1636372804641723,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5680919289588928,0.0975240096449852,0.4528016149997711,285.0428161621094,284.95001220703125,296.7901916503906,294.2731018066406,296.7875671386719,297.3543395996094,285.03839111328125,1.0,0.3767468631267547,1.0,1.0,0.0,1.0,-1.802671909332276,1.8026692867279053,2.62731214206724e-06,1.3881168365478516,0.9815276861190796,0.9815276861190796,0.0,90.7583236694336,78.0,48694.90234375,0.0,612.6804809570312,1.0,280.9429626464844,284.0507507324219,297.2366943359375,300.3577880859375,293.1499938964844,293.1499938964844,280.6499938964844,32704.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126741051673889,1.0,0.0,0.0,3.7496981620788574,3.749722480773926,9.381793688589824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3837890625,0.0,1621.6099853515625,1895.4371337890625,0.0,2587.8408203125,0.9252882599830629,1.0,0.0,3.0,1.0,0.0
17910540,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7930499911308289,0.2602376341819763,0.2354017943143844,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.6008514165878296,0.4979819059371948,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7359164357185364,0.206215888261795,0.1459155529737472,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6920889616012573,0.1706925332546234,0.1640891432762146,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5690481662750244,0.0960448011755943,0.4457300007343292,284.8687438964844,284.95001220703125,296.8749084472656,294.2868957519531,296.8722839355469,297.344970703125,284.8765563964844,1.0,0.3719070851802826,1.0,1.0,0.0,1.0,-1.7873343229293823,1.7873318195343018,2.5840265607257606e-06,1.376107096672058,0.8438552021980286,0.8438552021980286,0.0,87.72589111328125,81.0,48818.3046875,0.0,592.6134643554688,1.0,280.65679931640625,283.8914489746094,297.30718994140625,300.515869140625,293.1499938964844,293.1499938964844,280.95001220703125,40843.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214830160140991,1.0,0.0,0.0,3.5999093055725098,3.599933624267578,8.647218123769562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.05615234375,0.0,1513.89453125,1895.4371337890625,0.0,2669.31396484375,0.8975858092308044,1.0,0.0,3.0,1.0,0.0
17910600,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7930499911308289,0.2602376341819763,0.2354017943143844,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.6008514165878296,0.4979819059371948,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7359164357185364,0.206215888261795,0.1459155529737472,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6920889616012573,0.1706925332546234,0.1640891432762146,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.5690481662750244,0.0960448011755943,0.4457300007343292,284.8687438964844,284.95001220703125,296.8749084472656,294.2868957519531,296.8722839355469,297.344970703125,284.8765563964844,1.0,0.3719070851802826,1.0,1.0,0.0,1.0,-1.7873343229293823,1.7873318195343018,2.5840265607257606e-06,1.376107096672058,0.8438552021980286,0.8438552021980286,0.0,87.72589111328125,81.0,48818.3046875,0.0,592.6134643554688,1.0,280.65679931640625,283.8914489746094,297.30718994140625,300.515869140625,293.1499938964844,293.1499938964844,280.95001220703125,40843.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214830160140991,1.0,0.0,0.0,3.5999093055725098,3.599933624267578,8.647218123769562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.05615234375,0.0,1513.89453125,1895.4371337890625,0.0,2669.31396484375,0.8975858092308044,1.0,0.0,3.0,1.0,0.0
17910660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8005650639533997,0.2645874917507171,0.2389494925737381,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6123567819595337,0.4917820990085602,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7399696111679077,0.2075787037611007,0.1466692090034485,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6960881352424622,0.1715626567602157,0.1646911352872848,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.5691178441047668,0.0950862243771553,0.440312772989273,285.0343017578125,284.95001220703125,296.9594116210937,294.2983093261719,296.9567565917969,297.3461608886719,285.0298156738281,1.0,0.3695798516273498,1.0,1.0,0.0,1.0,-1.779260754585266,1.779258131980896,2.561134579082136e-06,1.3695701360702517,0.9799116253852844,0.9799116253852844,0.0,85.89823913574219,84.0,48301.76953125,0.0,581.4765014648438,1.0,280.94287109375,284.03594970703125,297.2636108398437,300.3647766113281,293.1499938964844,293.1499938964844,280.6499938964844,32511.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100683689117432,1.0,0.0,0.0,3.7369089126586914,3.73693323135376,9.317905664829595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.5556640625,0.0,1605.3046875,1895.4371337890625,0.0,2563.8232421875,0.9222227931022644,1.0,0.0,3.0,1.0,0.0
17910720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8005650639533997,0.2645874917507171,0.2389494925737381,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6123567819595337,0.4917820990085602,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7399696111679077,0.2075787037611007,0.1466692090034485,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6960881352424622,0.1715626567602157,0.1646911352872848,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.5691178441047668,0.0950862243771553,0.440312772989273,285.0343017578125,284.95001220703125,296.9594116210937,294.2983093261719,296.9567565917969,297.3461608886719,285.0298156738281,1.0,0.3695798516273498,1.0,1.0,0.0,1.0,-1.779260754585266,1.779258131980896,2.561134579082136e-06,1.3695701360702517,0.9799116253852844,0.9799116253852844,0.0,85.89823913574219,84.0,48301.76953125,0.0,581.4765014648438,1.0,280.94287109375,284.03594970703125,297.2636108398437,300.3647766113281,293.1499938964844,293.1499938964844,280.6499938964844,32511.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100683689117432,1.0,0.0,0.0,3.7369089126586914,3.73693323135376,9.317905664829595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.5556640625,0.0,1605.3046875,1895.4371337890625,0.0,2563.8232421875,0.9222227931022644,1.0,0.0,3.0,1.0,0.0
