time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910780,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8056241273880005,0.2681905031204223,0.2423956543207168,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.6227635741233826,0.4897776544094085,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7421016693115234,0.2084985673427581,0.1474214345216751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6980807185173035,0.1721450388431549,0.1653449535369873,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.5679265260696411,0.0941504538059234,0.4362761676311493,284.8725280761719,284.95001220703125,297.0435791015625,294.3075256347656,297.0409240722656,297.337158203125,284.8817138671875,1.0,0.3689810335636139,1.0,1.0,0.0,1.0,-1.7778319120407104,1.77782940864563,2.557065954533755e-06,1.3683900833129885,0.8480085730552673,0.8480085730552673,0.0,85.33870697021484,87.0,48694.96484375,0.0,578.8001708984375,1.0,280.6568603515625,283.8863220214844,297.3295288085937,300.5245056152344,293.1499938964844,293.1499938964844,280.95001220703125,40441.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190330862998962,1.0,0.0,0.0,3.5959599018096924,3.5959842205047607,8.628255727671785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.93212890625,0.0,1506.6160888671875,1895.4371337890625,0.0,2646.613525390625,0.8965606093406677,1.0,0.0,3.0,1.0,0.0
17910840,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8056241273880005,0.2681905031204223,0.2423956543207168,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.6227635741233826,0.4897776544094085,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7421016693115234,0.2084985673427581,0.1474214345216751,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6980807185173035,0.1721450388431549,0.1653449535369873,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.5679265260696411,0.0941504538059234,0.4362761676311493,284.8725280761719,284.95001220703125,297.0435791015625,294.3075256347656,297.0409240722656,297.337158203125,284.8817138671875,1.0,0.3689810335636139,1.0,1.0,0.0,1.0,-1.7778319120407104,1.77782940864563,2.557065954533755e-06,1.3683900833129885,0.8480085730552673,0.8480085730552673,0.0,85.33870697021484,87.0,48694.96484375,0.0,578.8001708984375,1.0,280.6568603515625,283.8863220214844,297.3295288085937,300.5245056152344,293.1499938964844,293.1499938964844,280.95001220703125,40441.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190330862998962,1.0,0.0,0.0,3.5959599018096924,3.5959842205047607,8.628255727671785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.93212890625,0.0,1506.6160888671875,1895.4371337890625,0.0,2646.613525390625,0.8965606093406677,1.0,0.0,3.0,1.0,0.0
17910900,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.807389497756958,0.2703465521335602,0.2441000938415527,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.6281416416168213,0.4900447726249695,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7425218224525452,0.2091450840234756,0.1477681845426559,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6983845829963684,0.1725614219903946,0.165638118982315,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5666921138763428,0.0937499552965164,0.4342018067836761,285.0318603515625,284.95001220703125,297.0855407714844,294.3113098144531,297.0828857421875,297.3363647460937,285.0462951660156,1.0,0.3691754043102264,1.0,1.0,0.0,1.0,-1.7784745693206787,1.778472065925598,2.558804453656194e-06,1.368850827217102,0.9526619911193848,0.9526619911193848,0.0,85.42184448242188,87.0,48195.52734375,0.0,579.4940795898438,1.0,280.9008483886719,284.05242919921875,297.27056884765625,300.32177734375,293.1499938964844,293.1499938964844,280.95001220703125,34304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115527629852295,1.0,0.0,0.0,3.6439921855926514,3.6440157890319824,8.860295110935112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5166015625,0.0,1513.8284912109375,1895.4371337890625,0.0,2577.5,0.9052924513816832,1.0,0.0,3.0,1.0,0.0
17910960,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8093952536582947,0.2727020382881164,0.2461712807416916,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.6337074637413025,0.4905375242233276,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7431192994117737,0.2099385410547256,0.1482960283756256,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6988492608070374,0.1731011271476745,0.166115790605545,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5656611323356628,0.0934522300958633,0.4327142536640167,285.04669189453125,284.95001220703125,297.1273803710937,294.3145751953125,297.124755859375,297.33843994140625,285.04302978515625,1.0,0.3696793615818023,1.0,1.0,0.0,1.0,-1.780972599983215,1.7809699773788452,2.565745717220125e-06,1.370777606964111,0.9955631494522096,0.9955631494522096,0.0,85.60623168945312,90.0,48441.60546875,0.0,581.7725219726562,1.0,280.9427795410156,284.0328063964844,297.28717041015625,300.3931884765625,293.1499938964844,293.1499938964844,280.6499938964844,32112.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091388940811157,1.0,0.0,0.0,3.750909090042114,3.750933408737183,9.387854333908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.193359375,0.0,1618.4674072265625,1895.4371337890625,0.0,2555.265625,0.9252361059188844,1.0,0.0,3.0,1.0,0.0
17911020,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8113480806350708,0.2758949995040893,0.2493555694818496,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6420665383338928,0.4932490587234497,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.742981493473053,0.2107384651899337,0.1490278244018554,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6984986662864685,0.173635259270668,0.1667979210615158,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5628529787063599,0.0926884561777114,0.429876834154129,284.86285400390625,284.95001220703125,297.20074462890625,294.3191223144531,297.1981506347656,297.3305053710937,284.8693542480469,1.0,0.3711338639259338,1.0,1.0,0.0,1.0,-1.786342978477478,1.786340355873108,2.580784666861291e-06,1.3749797344207764,0.8627623319625854,0.8627623319625854,0.0,86.43988037109375,90.0,49104.2109375,0.0,588.017578125,1.0,280.6603698730469,283.8501892089844,297.3567810058594,300.5847473144531,293.1499938964844,293.1499938964844,280.6499938964844,39420.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197708129882812,1.0,0.0,0.0,3.6713790893554688,3.6714038848876953,8.993976621241018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.455078125,0.0,1582.8240966796875,1895.4371337890625,0.0,2653.4462890625,0.9115664958953856,1.0,0.0,3.0,1.0,0.0
17911080,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8114297986030579,0.2763199508190155,0.2497236132621765,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.6431414484977722,0.4938244819641113,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7428101897239685,0.2108314782381057,0.1490921825170517,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6982957124710083,0.1736935526132583,0.1668558418750763,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.5623106360435486,0.0925668329000473,0.4293737113475799,284.87432861328125,284.95001220703125,297.2107238769531,294.31964111328125,297.2081298828125,297.3291931152344,284.88232421875,1.0,0.3713738918304443,1.0,1.0,0.0,1.0,-1.7870182991027832,1.7870157957077026,2.582676643214654e-06,1.3755059242248535,0.8639626502990723,0.8639626502990723,0.0,86.60680389404297,93.0,49088.640625,0.0,588.9942626953125,1.0,280.656494140625,283.8635559082031,297.3511047363281,300.56939697265625,293.1499938964844,293.1499938964844,280.95001220703125,39543.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199758529663086,1.0,0.0,0.0,3.651106834411621,3.651131629943848,8.89492696387606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.244140625,0.0,1560.9178466796875,1895.4371337890625,0.0,2655.345458984375,0.9078502058982848,1.0,0.0,3.0,1.0,0.0
17911140,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8127484917640686,0.2807967364788055,0.2535002827644348,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.652988076210022,0.4987909495830536,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7417946457862854,0.2121792882680893,0.1499363034963607,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6969660520553589,0.17460498213768,0.1676317900419235,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.5580437779426575,0.0917926058173179,0.4257781207561493,285.05767822265625,284.95001220703125,297.2936096191406,294.32281494140625,297.291015625,297.3302307128906,285.0552978515625,1.0,0.373765081167221,1.0,1.0,0.0,1.0,-1.795141577720642,1.7951390743255615,2.605493364171707e-06,1.381830096244812,1.0,1.0,0.0,88.10688018798828,96.0,48859.2578125,0.0,599.2421875,1.0,280.9430236816406,284.02227783203125,297.3020935058594,300.4349670410156,293.1499938964844,293.1499938964844,280.6499938964844,32435.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114296793937683,1.0,0.0,0.0,3.7948060035705566,3.794830799102783,9.608872915123357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.0068359375,0.0,1672.5885009765625,1895.4371337890625,0.0,2576.365478515625,0.9351127743721008,1.0,0.0,3.0,1.0,0.0
17911200,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8127484917640686,0.2807967364788055,0.2535002827644348,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.652988076210022,0.4987909495830536,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7417946457862854,0.2121792882680893,0.1499363034963607,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6969660520553589,0.17460498213768,0.1676317900419235,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.5580437779426575,0.0917926058173179,0.4257781207561493,285.05767822265625,284.95001220703125,297.2936096191406,294.32281494140625,297.291015625,297.3302307128906,285.0552978515625,1.0,0.373765081167221,1.0,1.0,0.0,1.0,-1.795141577720642,1.7951390743255615,2.605493364171707e-06,1.381830096244812,1.0,1.0,0.0,88.10688018798828,96.0,48859.2578125,0.0,599.2421875,1.0,280.9430236816406,284.02227783203125,297.3020935058594,300.4349670410156,293.1499938964844,293.1499938964844,280.6499938964844,32435.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114296793937683,1.0,0.0,0.0,3.7948060035705566,3.794830799102783,9.608872915123357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.0068359375,0.0,1672.5885009765625,1895.4371337890625,0.0,2576.365478515625,0.9351127743721008,1.0,0.0,3.0,1.0,0.0
17911260,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8132907152175903,0.2828862071037292,0.2556462585926056,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6578525900840759,0.5019749999046326,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7411108613014221,0.2127146273851394,0.1504495739936828,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6961215734481812,0.1749795377254486,0.1681273430585861,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.5556457042694092,0.091310940682888,0.4240702390670776,284.8949279785156,284.95001220703125,297.3388977050781,294.32379150390625,297.3363647460937,297.3270263671875,284.8802185058594,1.0,0.3753362894058227,1.0,1.0,0.0,1.0,-1.8007028102874756,1.8007001876831057,2.6212294415017823e-06,1.3861948251724243,0.9189673662185668,0.9189673662185668,0.0,89.08511352539062,96.0,49815.55078125,0.0,606.1551513671875,1.0,280.6873779296875,283.82470703125,297.37115478515625,300.6656188964844,293.1499938964844,293.1499938964844,280.6499938964844,35420.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202136158943176,1.0,0.0,0.0,3.809211492538452,3.809237003326416,9.68196331996296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.931640625,0.0,1713.093017578125,1895.4371337890625,0.0,2657.548095703125,0.9388884902000428,1.0,0.0,3.0,1.0,0.0
17911320,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8130236864089966,0.2843555510044098,0.2570523023605346,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6613762378692627,0.505250096321106,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7399837970733643,0.21297088265419,0.1506951451301574,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.694861650466919,0.1751451045274734,0.1683644205331802,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5531079173088074,0.090800866484642,0.4221585988998413,284.8778076171875,284.95001220703125,297.3759155273437,294.32421875,297.37335205078125,297.32110595703125,284.88385009765625,1.0,0.3766949772834778,1.0,1.0,0.0,1.0,-1.8046083450317385,1.804605722427368,2.6323143629269907e-06,1.389259934425354,0.8852775692939758,0.8852775692939758,0.0,90.05585479736328,99.0,49683.46484375,0.0,611.9043579101562,1.0,280.65643310546875,283.83648681640625,297.3605041503906,300.6158142089844,293.1499938964844,293.1499938964844,280.95001220703125,38685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231164813041687,1.0,0.0,0.0,3.7282540798187256,3.7282793521881104,9.27479447909718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4453125,0.0,1642.5107421875,1895.4371337890625,0.0,2684.46533203125,0.9242767095565796,1.0,0.0,3.0,1.0,0.0
17911380,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8129401206970215,0.2884142100811004,0.2604492902755737,297.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.6695435047149658,0.5120901465415955,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7379452586174011,0.2140891999006271,0.1513877213001251,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6924964189529419,0.1759078800678253,0.1690170168876648,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5479471683502197,0.0899492278695106,0.4183321595191955,285.07159423828125,284.95001220703125,297.4514465332031,294.32403564453125,297.4489440917969,297.32177734375,285.07135009765625,1.0,0.3797016739845276,1.0,1.0,0.0,1.0,-1.813918948173523,1.8139162063598635,2.658797711774241e-06,1.3965256214141846,1.0,1.0,0.0,92.1279067993164,99.0,49337.92578125,0.0,624.95361328125,1.0,280.9412536621094,284.0146789550781,297.3023986816406,300.4622497558594,293.1499938964844,293.1499938964844,280.95001220703125,33141.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815115749835968,1.0,0.0,0.0,3.836589813232422,3.8366153240203857,9.821640105656115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.1513671875,0.0,1728.3516845703125,1895.4371337890625,0.0,2610.381591796875,0.945008099079132,1.0,0.0,3.0,1.0,0.0
17911440,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.812985360622406,0.2887538373470306,0.2607671022415161,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9990000128746032,0.6702179908752441,0.5126266479492188,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.737821102142334,0.2141891866922378,0.1514642238616943,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6923460960388184,0.1759788542985916,0.1690910160541534,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.5475708246231079,0.0898876264691352,0.4180787205696106,285.0714111328125,284.95001220703125,297.45758056640625,294.323974609375,297.455078125,297.322021484375,285.0712280273437,1.0,0.3799612820148468,1.0,1.0,0.0,1.0,-1.814821124076844,1.814818382263184,2.661375447132741e-06,1.397231936454773,1.0,1.0,0.0,92.29556274414062,102.0,49361.19140625,0.0,626.1220703125,1.0,280.94354248046875,284.013671875,297.30584716796875,300.47149658203125,293.1499938964844,293.1499938964844,280.6499938964844,33251.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151704668998718,1.0,0.0,0.0,3.842747926712036,3.8427734375,9.853195024334127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9619140625,0.0,1736.718017578125,1895.4371337890625,0.0,2610.886962890625,0.946479856967926,1.0,0.0,3.0,1.0,0.0
17911500,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130499720573425,0.2906860411167145,0.2627468109130859,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6742727160453796,0.5163912773132324,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7368348240852356,0.2146622240543365,0.1519202142953872,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6911974549293518,0.1763179004192352,0.169540673494339,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5449629426002502,0.0894069746136665,0.4163354635238647,284.9288635253906,284.95001220703125,297.4981689453125,294.3232727050781,297.49566650390625,297.32000732421875,284.909423828125,1.0,0.3817194700241089,1.0,1.0,0.0,1.0,-1.8207134008407595,1.8207107782363887,2.6782622626342345e-06,1.401856541633606,0.9554941058158876,0.9554941058158876,0.0,93.46682739257812,102.0,50403.171875,0.0,634.0145874023438,1.0,280.6928405761719,283.82525634765625,297.3699645996094,300.7039489746094,293.1499938964844,293.1499938964844,280.6499938964844,34596.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232945799827576,1.0,0.0,0.0,3.867652654647827,3.86767840385437,9.981324637919895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9072265625,0.0,1777.943603515625,1895.4371337890625,0.0,2686.117919921875,0.9523252844810486,1.0,0.0,3.0,1.0,0.0
17911560,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8121721744537354,0.292254775762558,0.2643145322799682,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.6777137517929077,0.5212098956108093,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7351071834564209,0.2148802876472473,0.1521794646978378,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.689293384552002,0.1764624416828155,0.1698031276464462,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.5416404604911804,0.088780753314495,0.4140658378601074,284.8753967285156,284.95001220703125,297.53857421875,294.3222351074219,297.51513671875,297.3133239746094,284.8686218261719,1.0,0.383483737707138,0.9566571712493896,0.9566571712493896,0.2000000029802322,1.0,-1.826271414756775,1.6352760791778564,0.1909953653812408,1.216047763824463,0.9003122448921204,0.9003122448921204,0.0,94.84925842285156,105.0,49146.08984375,0.0,641.9187622070312,1.0,280.6563415527344,283.7628173828125,297.358642578125,300.6402282714844,293.1499938964844,293.1499938964844,280.3500061035156,38080.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268481492996216,1.0,0.0,0.0,3.8013992309570312,3.801425218582153,9.642292297940005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5087890625,0.0,1724.4327392578125,1895.4371337890625,0.0,2719.124755859375,0.9399393200874328,1.0,0.0,3.0,1.0,0.0
17911620,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8092733025550842,0.2950188815593719,0.2668906450271606,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9990000128746032,0.6833368539810181,0.5320667028427124,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7307007312774658,0.2149586826562881,0.1523509174585342,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.6844581365585327,0.1764428317546844,0.1699492484331131,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.5337547659873962,0.0871942862868309,0.4078965485095978,284.78961181640625,284.95001220703125,297.6188049316406,294.3191223144531,297.46356201171875,297.29620361328125,284.79669189453125,1.0,0.3869477212429046,0.869971513748169,0.869971513748169,0.6000000238418579,1.0,-1.8353841304779053,0.9438271522521972,0.8915569186210632,0.5244511365890503,0.7034555673599243,0.7034555673599243,0.0,97.9154281616211,108.0,40940.96875,0.0,656.9938354492188,1.0,280.36053466796875,283.6756591796875,297.221435546875,300.1000366210937,293.1499938964844,293.1499938964844,280.6499938964844,53333.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137056231498718,1.0,0.0,0.0,2.9618732929229736,2.9618945121765137,5.853643756381643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.89306640625,0.0,999.1243286132812,1895.4371337890625,0.0,2597.359130859375,0.7770945429801941,1.0,0.0,3.0,1.0,0.0
17911680,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8092733025550842,0.2950188815593719,0.2668906450271606,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9990000128746032,0.6833368539810181,0.5320667028427124,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7307007312774658,0.2149586826562881,0.1523509174585342,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.6844581365585327,0.1764428317546844,0.1699492484331131,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.5337547659873962,0.0871942862868309,0.4078965485095978,284.78961181640625,284.95001220703125,297.6188049316406,294.3191223144531,297.46356201171875,297.29620361328125,284.79669189453125,1.0,0.3869477212429046,0.869971513748169,0.869971513748169,0.6000000238418579,1.0,-1.8353841304779053,0.9438271522521972,0.8915569186210632,0.5244511365890503,0.7034555673599243,0.7034555673599243,0.0,97.9154281616211,108.0,40940.96875,0.0,656.9938354492188,1.0,280.36053466796875,283.6756591796875,297.221435546875,300.1000366210937,293.1499938964844,293.1499938964844,280.6499938964844,53333.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137056231498718,1.0,0.0,0.0,2.9618732929229736,2.9618945121765137,5.853643756381643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.89306640625,0.0,999.1243286132812,1895.4371337890625,0.0,2597.359130859375,0.7770945429801941,1.0,0.0,3.0,1.0,0.0
17911740,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8084179162979126,0.2983153164386749,0.2696371674537658,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.6888775825500488,0.5392566323280334,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.72829669713974,0.2156714648008346,0.1527672111988067,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6817114949226379,0.1768942475318908,0.1703107804059982,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.5283585786819458,0.086154505610466,0.4031989276409149,284.9281616210937,284.95001220703125,297.6810913085937,294.3157958984375,297.46649169921875,297.2969055175781,284.9263610839844,1.0,0.389711856842041,0.8020825386047363,0.8020825386047363,0.913264811038971,1.0,-1.842605471611023,0.8148539662361145,1.0277514457702637,0.3940866589546203,0.7466530203819275,0.7466530203819275,0.0,100.11515808105467,108.0,38527.59375,0.0,669.1310424804688,1.0,280.6187438964844,283.801513671875,297.08306884765625,299.6146240234375,293.1499938964844,293.1499938964844,280.6499938964844,39446.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708619236946106,1.0,0.0,0.0,2.895224332809448,2.89524245262146,5.593166747530631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.4404296875,0.0,864.8527221679688,1895.4371337890625,0.0,2208.496337890625,0.7449361681938171,1.0,0.0,3.0,1.0,0.0
17911800,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8083798885345459,0.299250453710556,0.2705124914646148,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6904782056808472,0.541083574295044,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7277966737747192,0.2158992439508438,0.1529437899589538,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6811282634735107,0.1770507246255874,0.1704769283533096,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.527063250541687,0.0858992338180542,0.4021071791648865,284.92315673828125,284.95001220703125,297.6982421875,294.31475830078125,297.4725952148437,297.297607421875,284.92333984375,1.0,0.3904982209205627,0.7832857966423035,0.7832857966423035,1.0,1.0,-1.844951033592224,0.8076310157775879,1.0373200178146362,0.3863672912120819,0.7397116422653198,0.7397116422653198,0.0,100.69532012939452,111.0,38319.17578125,0.0,672.7117919921875,1.0,280.6332397460937,283.7992858886719,297.0941467285156,299.6084899902344,293.1499938964844,293.1499938964844,280.95001220703125,38980.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622353434562683,1.0,0.0,0.0,2.886753797531128,2.88677191734314,5.560487466027553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.01806640625,0.0,855.888671875,1895.4371337890625,0.0,2132.20751953125,0.7406341433525085,1.0,0.0,3.0,1.0,0.0
17911860,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8083370923995972,0.3037151992321014,0.2746065855026245,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6981678605079651,0.5493598580360413,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7256863117218018,0.2170864641666412,0.1538302302360534,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6787052154541016,0.1779110133647918,0.17135651409626,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5215980410575867,0.08486969769001,0.3977179527282715,285.013427734375,284.95001220703125,297.7767944335937,294.309326171875,297.5100402832031,297.3021850585937,285.0088195800781,1.0,0.3942146599292755,0.8047047853469849,0.8047047853469849,1.0,1.0,-1.856654047966004,0.8153181076049805,1.041335940361023,0.3915157914161682,0.8362506031990051,0.8362506031990051,0.0,103.37879180908205,114.0,38249.6796875,0.0,690.0289306640625,1.0,280.9334716796875,283.8759460449219,297.1761779785156,299.62408447265625,293.1499938964844,293.1499938964844,281.25,31016.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731417179107666,1.0,0.0,0.0,3.109305620193481,3.1093239784240723,6.450897558352153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.26904296875,0.0,978.9503784179688,1895.4371337890625,0.0,1866.95849609375,0.7802560925483704,1.0,0.0,3.0,1.0,0.0
17911920,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8083370923995972,0.3037151992321014,0.2746065855026245,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6981678605079651,0.5493598580360413,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7256863117218018,0.2170864641666412,0.1538302302360534,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6787052154541016,0.1779110133647918,0.17135651409626,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5215980410575867,0.08486969769001,0.3977179527282715,285.013427734375,284.95001220703125,297.7767944335937,294.309326171875,297.5100402832031,297.3021850585937,285.0088195800781,1.0,0.3942146599292755,0.8047047853469849,0.8047047853469849,1.0,1.0,-1.856654047966004,0.8153181076049805,1.041335940361023,0.3915157914161682,0.8362506031990051,0.8362506031990051,0.0,103.37879180908205,114.0,38249.6796875,0.0,690.0289306640625,1.0,280.9334716796875,283.8759460449219,297.1761779785156,299.62408447265625,293.1499938964844,293.1499938964844,281.25,31016.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731417179107666,1.0,0.0,0.0,3.109305620193481,3.1093239784240723,6.450897558352153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.26904296875,0.0,978.9503784179688,1895.4371337890625,0.0,1866.95849609375,0.7802560925483704,1.0,0.0,3.0,1.0,0.0
17911980,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8080853223800659,0.3080061078071594,0.2785560488700866,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.7055902481079102,0.5577813386917114,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7235059142112732,0.2181886881589889,0.1546806842088699,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.676301121711731,0.1787502318620681,0.1722499579191208,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.5164933204650879,0.0838975012302398,0.3937786221504211,285.0785217285156,284.95001220703125,297.8544311523437,294.3029479980469,297.5463256835937,297.3042907714844,285.0719909667969,1.0,0.3980419039726257,0.8261237740516663,0.8261237740516663,1.0,1.0,-1.8688724040985107,0.8238639235496521,1.0450085401535034,0.3974195420742035,0.9598562717437744,0.9598562717437744,0.0,106.15675354003906,117.0,38277.046875,0.0,708.24072265625,1.0,281.2373046875,283.9276123046875,297.2645263671875,299.72021484375,293.1499938964844,293.1499938964844,280.95001220703125,27983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218300104141235,1.0,0.0,0.0,3.409127950668335,3.4091482162475586,7.754966304673871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.77197265625,0.0,1225.3121337890625,1895.4371337890625,0.0,1787.1048583984375,0.8449469208717346,1.0,0.0,3.0,1.0,0.0
17912040,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8080853223800659,0.3080061078071594,0.2785560488700866,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.7055902481079102,0.5577813386917114,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7235059142112732,0.2181886881589889,0.1546806842088699,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.676301121711731,0.1787502318620681,0.1722499579191208,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.5164933204650879,0.0838975012302398,0.3937786221504211,285.0785217285156,284.95001220703125,297.8544311523437,294.3029479980469,297.5463256835937,297.3042907714844,285.0719909667969,1.0,0.3980419039726257,0.8261237740516663,0.8261237740516663,1.0,1.0,-1.8688724040985107,0.8238639235496521,1.0450085401535034,0.3974195420742035,0.9598562717437744,0.9598562717437744,0.0,106.15675354003906,117.0,38277.046875,0.0,708.24072265625,1.0,281.2373046875,283.9276123046875,297.2645263671875,299.72021484375,293.1499938964844,293.1499938964844,280.95001220703125,27983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218300104141235,1.0,0.0,0.0,3.409127950668335,3.4091482162475586,7.754966304673871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.77197265625,0.0,1225.3121337890625,1895.4371337890625,0.0,1787.1048583984375,0.8449469208717346,1.0,0.0,3.0,1.0,0.0
17912100,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8076857328414917,0.3096866905689239,0.280350923538208,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7086207866668701,0.5622055530548096,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7222239971160889,0.2184606194496154,0.1550233960151672,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6749341487884521,0.1789740025997162,0.1726257055997848,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.5138756036758423,0.0833085998892784,0.3916906416416168,284.9097900390625,284.95001220703125,297.89288330078125,294.2994689941406,297.5614929199219,297.3003234863281,284.8897399902344,1.0,0.3999712467193603,0.8368332982063293,0.8368332982063293,1.0,1.0,-1.874697208404541,0.8278356790542603,1.0468615293502808,0.4001464545726776,0.8661754727363586,0.8661754727363586,0.0,107.61865997314452,117.0,39217.40234375,0.0,717.435791015625,1.0,281.0018615722656,283.7243957519531,297.3655700683594,299.9966125488281,293.1499938964844,293.1499938964844,280.95001220703125,32423.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340042591094971,1.0,0.0,0.0,3.468207359313965,3.468229055404663,8.02607928562793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.32080078125,0.0,1314.736328125,1895.4371337890625,0.0,1888.7391357421875,0.8595744967460632,1.0,0.0,3.0,1.0,0.0
17912160,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8066514730453491,0.3110811710357666,0.2817231714725494,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.7111010551452637,0.5671112537384033,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7204509973526001,0.2185151129961013,0.1551554650068283,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6730936169624329,0.1790233850479126,0.1727897375822067,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.5108224153518677,0.0825754404067993,0.3889521062374115,284.8747253417969,284.95001220703125,297.9310607910156,294.2958068847656,297.5742492675781,297.29266357421875,284.88043212890625,1.0,0.4018621146678924,0.836746335029602,0.836746335029602,1.0,1.0,-1.879304051399231,0.8300954103469849,1.049208641052246,0.401422917842865,0.8182541131973267,0.8182541131973267,0.0,109.2082748413086,120.0,38973.92578125,0.0,726.1326904296875,1.0,280.95916748046875,283.72540283203125,297.3643798828125,299.96685791015625,293.1499938964844,293.1499938964844,281.25,38400.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416018843650818,1.0,0.0,0.0,3.36076283454895,3.3607847690582275,7.536489192716544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.59326171875,0.0,1251.09326171875,1895.4371337890625,0.0,1953.247314453125,0.8423159718513489,1.0,0.0,3.0,1.0,0.0
17912220,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.805487334728241,0.3149389028549194,0.2849642336368561,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.71702641248703,0.5760766863822937,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7175359725952148,0.2192469090223312,0.1556081622838974,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6700388789176941,0.179554671049118,0.1732649952173233,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5052419900894165,0.0813347995281219,0.3835970163345337,285.0269470214844,284.95001220703125,298.00360107421875,294.288330078125,297.60650634765625,297.2925109863281,285.02301025390625,1.0,0.4054602980613708,0.836579442024231,0.836579442024231,1.0,1.0,-1.888643980026245,0.834539532661438,1.0541043281555176,0.4038227498531341,0.939980447292328,0.939980447292328,0.0,112.16787719726562,120.0,38691.83203125,0.0,743.038818359375,1.0,281.239501953125,283.85894775390625,297.2773132324219,299.7983093261719,293.1499938964844,293.1499938964844,281.25,31168.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352898120880127,1.0,0.0,0.0,3.535240650177002,3.53526258468628,8.33933199828607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.82177734375,0.0,1374.188720703125,1895.4371337890625,0.0,1899.5977783203125,0.8759353756904602,1.0,0.0,3.0,1.0,0.0
17912280,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8054700493812561,0.3151008188724518,0.2851197421550751,297.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7172757387161255,0.5764272809028625,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7174381613731384,0.2192801684141159,0.1556366235017776,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6699360013008118,0.1795798689126968,0.1732945442199707,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.5050336122512817,0.0812863409519195,0.3833990395069122,285.0246276855469,284.95001220703125,298.0066223144531,294.2880249023437,297.6078491210937,297.2925720214844,285.02069091796875,1.0,0.4056111574172973,0.836572527885437,0.836572527885437,1.0,1.0,-1.889083743095398,0.8347486853599548,1.0543349981307983,0.4039367139339447,0.9404386878013612,0.9404386878013612,0.0,112.28632354736328,123.0,38702.77734375,0.0,743.771240234375,1.0,281.240966796875,283.8561706542969,297.2784423828125,299.8022155761719,293.1499938964844,293.1499938964844,280.95001220703125,31219.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353558540344238,1.0,0.0,0.0,3.5421574115753174,3.542179584503174,8.371995932066056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.96923828125,0.0,1381.7509765625,1895.4371337890625,0.0,1900.1563720703125,0.877414345741272,1.0,0.0,3.0,1.0,0.0
17912340,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8041204214096069,0.3182588517665863,0.2883211076259613,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.7222285270690918,0.5857651233673096,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.714333713054657,0.2195768505334854,0.1560565829277038,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6668155193328857,0.1798233836889267,0.1737652719020843,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.4994576573371887,0.0798446163535118,0.3778489828109741,284.8731384277344,284.95001220703125,298.0810546875,294.27978515625,297.635986328125,297.28369140625,284.88116455078125,1.0,0.40932697057724,0.8363986611366272,0.8363986611366272,1.0,1.0,-1.898547649383545,0.8392440676689148,1.0593035221099854,0.4064022600650787,0.813143253326416,0.813143253326416,0.0,115.4127960205078,126.0,39181.76171875,0.0,761.4735717773438,1.0,280.9583435058594,283.7109375,297.3249206542969,299.9462585449219,293.1499938964844,293.1499938964844,281.25,40521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491273880004883,1.0,0.0,0.0,3.3939006328582764,3.393923044204712,7.685843570470752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.61865234375,0.0,1297.92822265625,1895.4371337890625,0.0,2017.90673828125,0.8521339297294617,1.0,0.0,3.0,1.0,0.0
17912400,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8041204214096069,0.3182588517665863,0.2883211076259613,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.7222285270690918,0.5857651233673096,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.714333713054657,0.2195768505334854,0.1560565829277038,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6668155193328857,0.1798233836889267,0.1737652719020843,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.4994576573371887,0.0798446163535118,0.3778489828109741,284.8731384277344,284.95001220703125,298.0810546875,294.27978515625,297.635986328125,297.28369140625,284.88116455078125,1.0,0.40932697057724,0.8363986611366272,0.8363986611366272,1.0,1.0,-1.898547649383545,0.8392440676689148,1.0593035221099854,0.4064022600650787,0.813143253326416,0.813143253326416,0.0,115.4127960205078,126.0,39181.76171875,0.0,761.4735717773438,1.0,280.9583435058594,283.7109375,297.3249206542969,299.9462585449219,293.1499938964844,293.1499938964844,281.25,40521.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491273880004883,1.0,0.0,0.0,3.3939006328582764,3.393923044204712,7.685843570470752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.61865234375,0.0,1297.92822265625,1895.4371337890625,0.0,2017.90673828125,0.8521339297294617,1.0,0.0,3.0,1.0,0.0
17912460,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8032569885253906,0.3223938345909118,0.2918401658535003,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.7281026244163513,0.5947791337966919,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7114832997322083,0.220378041267395,0.1565659791231155,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6640109419822693,0.180426076054573,0.1743111759424209,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4940714836120605,0.0785403996706008,0.3721565306186676,285.0307922363281,284.95001220703125,298.1543273925781,294.271240234375,297.670166015625,297.286376953125,285.0272521972656,1.0,0.4129791855812073,0.8363019227981567,0.8363019227981567,1.0,1.0,-1.908027529716492,0.8437666893005371,1.0642608404159546,0.4088440239429474,0.9431498050689696,0.9431498050689696,0.0,118.48322296142578,129.0,38893.609375,0.0,779.1672973632812,1.0,281.24127197265625,283.8474426269531,297.2438049316406,299.7765197753906,293.1499938964844,293.1499938964844,280.95001220703125,31630.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389417290687561,1.0,0.0,0.0,3.57147479057312,3.5714974403381348,8.511154874213389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.5751953125,0.0,1415.5601806640625,1895.4371337890625,0.0,1930.570556640625,0.8843710422515869,1.0,0.0,3.0,1.0,0.0
17912520,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8032569885253906,0.3223938345909118,0.2918401658535003,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.7281026244163513,0.5947791337966919,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7114832997322083,0.220378041267395,0.1565659791231155,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6640109419822693,0.180426076054573,0.1743111759424209,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.4940714836120605,0.0785403996706008,0.3721565306186676,285.0307922363281,284.95001220703125,298.1543273925781,294.271240234375,297.670166015625,297.286376953125,285.0272521972656,1.0,0.4129791855812073,0.8363019227981567,0.8363019227981567,1.0,1.0,-1.908027529716492,0.8437666893005371,1.0642608404159546,0.4088440239429474,0.9431498050689696,0.9431498050689696,0.0,118.48322296142578,129.0,38893.609375,0.0,779.1672973632812,1.0,281.24127197265625,283.8474426269531,297.2438049316406,299.7765197753906,293.1499938964844,293.1499938964844,280.95001220703125,31630.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389417290687561,1.0,0.0,0.0,3.57147479057312,3.5714974403381348,8.511154874213389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.5751953125,0.0,1415.5601806640625,1895.4371337890625,0.0,1930.570556640625,0.8843710422515869,1.0,0.0,3.0,1.0,0.0
17912580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8026655912399292,0.3246277272701263,0.2942275702953338,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.7313722968101501,0.6009361743927002,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7095428109169006,0.2206147164106369,0.1569263637065887,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6621922254562378,0.1806408017873764,0.1747227311134338,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.4905387759208679,0.0775726959109306,0.3684884011745453,284.85595703125,284.95001220703125,298.2044982910156,294.26519775390625,297.6897888183594,297.2815856933594,284.8558044433594,1.0,0.4155147075653076,0.8362346291542053,0.8362346291542053,1.0,1.0,-1.9148117303848269,0.8469970226287842,1.0678147077560425,0.4106210768222809,0.821918249130249,0.821918249130249,0.0,120.61483001708984,129.0,39535.36328125,0.0,791.7113037109375,1.0,280.9740600585937,283.6654052734375,297.3169860839844,299.97705078125,293.1499938964844,293.1499938964844,280.95001220703125,39153.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499569654464722,1.0,0.0,0.0,3.5067856311798096,3.5068087577819824,8.205626045310055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.3291015625,0.0,1402.263427734375,1895.4371337890625,0.0,2025.0787353515625,0.8734636306762695,1.0,0.0,3.0,1.0,0.0
