time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912640,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8021157383918762,0.3255450427532196,0.2950550317764282,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.7326446175575256,0.6038331389427185,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7084454894065857,0.2206595987081527,0.1569823920726776,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6612024307250977,0.1806860417127609,0.1748036891222,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4888025522232055,0.0771015286445617,0.3666093051433563,284.8782958984375,284.95001220703125,298.226318359375,294.2625427246094,297.69781494140625,297.2784729003906,284.8854675292969,1.0,0.4166014492511749,0.8362051248550415,0.8362051248550415,1.0,1.0,-1.9171925783157349,0.8481311202049255,1.0690613985061646,0.411240667104721,0.8195172548294067,0.8195172548294067,0.0,121.60516357421876,132.0,39403.3984375,0.0,796.9232177734375,1.0,280.9584045410156,283.6988525390625,297.3007202148437,299.93267822265625,293.1499938964844,293.1499938964844,281.25,40345.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513783574104309,1.0,0.0,0.0,3.4289143085479736,3.4289369583129883,7.845245590942795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.99267578125,0.0,1331.3707275390625,1895.4371337890625,0.0,2037.387939453125,0.8596789240837097,1.0,0.0,3.0,1.0,0.0
17912700,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8014827370643616,0.3274998962879181,0.2966106832027435,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.7352292537689209,0.6084173321723938,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7068175673484802,0.2209701240062713,0.1571405678987503,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6597344875335693,0.1809278428554535,0.1749932020902633,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.4859886169433594,0.0764000341296196,0.3635419905185699,285.0243835449219,284.95001220703125,298.2618408203125,294.2582397460937,297.7137451171875,297.278564453125,285.0364074707031,1.0,0.4183723032474518,0.8361567854881287,0.8361567854881287,1.0,1.0,-1.921298623085022,0.8500916361808777,1.0712069272994995,0.4122946858406067,0.9152128100395204,0.9152128100395204,0.0,123.18926239013672,132.0,38877.51953125,0.0,805.5350341796875,1.0,281.1966857910156,283.85333251953125,297.2230834960937,299.7205505371094,293.1499938964844,293.1499938964844,281.25,34015.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440024018287659,1.0,0.0,0.0,3.483900308609009,3.483922243118286,8.098875241557835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.1875,0.0,1341.9365234375,1895.4371337890625,0.0,1973.7926025390625,0.869425356388092,1.0,0.0,3.0,1.0,0.0
17912760,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8013908863067627,0.3296573460102081,0.2985526323318481,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.7380946278572083,0.612605631351471,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7056306600570679,0.2214230000972747,0.1574679613113403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.658649206161499,0.181286871433258,0.1753511279821396,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.483448177576065,0.0757875144481659,0.3608896136283874,285.0357971191406,284.95001220703125,298.2970275878906,294.2539367675781,297.7311706542969,297.2816467285156,285.03253173828125,1.0,0.4201590418815613,0.8360835313796997,0.8360835313796997,1.0,1.0,-1.926297187805176,0.8524757623672485,1.0738214254379272,0.4135824739933014,0.9524361491203308,0.9524361491203308,0.0,124.67707824707033,135.0,39087.33984375,0.0,814.6182861328125,1.0,281.2414855957031,283.83770751953125,297.2250671386719,299.7684326171875,293.1499938964844,293.1499938964844,280.95001220703125,31674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410219311714172,1.0,0.0,0.0,3.6026358604431152,3.602658748626709,8.660321668685356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.6806640625,0.0,1449.16845703125,1895.4371337890625,0.0,1948.29541015625,0.8914796113967896,1.0,0.0,3.0,1.0,0.0
17912820,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8003708124160767,0.3327519595623016,0.3017307817935943,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.7421591877937317,0.6214320063591003,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7026880979537964,0.2216559946537017,0.1578551977872848,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6560714244842529,0.181534543633461,0.17583729326725,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4778541028499603,0.0743382945656776,0.3553045988082886,284.8772277832031,284.95001220703125,298.3663635253906,294.2455444335937,297.7576904296875,297.2738342285156,284.8841552734375,1.0,0.423685759305954,0.8359370827674866,0.8359370827674866,1.0,1.0,-1.9350569248199463,0.8566441535949707,1.0784127712249756,0.4158687889575958,0.8267335891723633,0.8267335891723633,0.0,127.80228424072266,138.0,39629.87890625,0.0,832.342041015625,1.0,280.9577941894531,283.681640625,297.28424072265625,299.9293518066406,293.1499938964844,293.1499938964844,281.25,40233.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535854578018188,1.0,0.0,0.0,3.4698326587677,3.469855785369873,8.033603080548346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2470703125,0.0,1371.9228515625,1895.4371337890625,0.0,2056.550048828125,0.8684769868850708,1.0,0.0,3.0,1.0,0.0
17912880,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8003708124160767,0.3327519595623016,0.3017307817935943,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.7421591877937317,0.6214320063591003,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7026880979537964,0.2216559946537017,0.1578551977872848,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6560714244842529,0.181534543633461,0.17583729326725,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.4778541028499603,0.0743382945656776,0.3553045988082886,284.8772277832031,284.95001220703125,298.3663635253906,294.2455444335937,297.7576904296875,297.2738342285156,284.8841552734375,1.0,0.423685759305954,0.8359370827674866,0.8359370827674866,1.0,1.0,-1.9350569248199463,0.8566441535949707,1.0784127712249756,0.4158687889575958,0.8267335891723633,0.8267335891723633,0.0,127.80228424072266,138.0,39629.87890625,0.0,832.342041015625,1.0,280.9577941894531,283.681640625,297.28424072265625,299.9293518066406,293.1499938964844,293.1499938964844,281.25,40233.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535854578018188,1.0,0.0,0.0,3.4698326587677,3.469855785369873,8.033603080548346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2470703125,0.0,1371.9228515625,1895.4371337890625,0.0,2056.550048828125,0.8684769868850708,1.0,0.0,3.0,1.0,0.0
17912940,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7997415661811829,0.3368376791477203,0.3051888346672058,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.7471750974655151,0.6299976110458374,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6999982595443726,0.2223760187625885,0.1583059132099151,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6537161469459534,0.1821240782737732,0.1763702034950256,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.4716338813304901,0.0730039775371551,0.3494957685470581,285.0386047363281,284.95001220703125,298.4342346191406,294.237548828125,297.7900390625,297.27734375,285.03533935546875,1.0,0.4271446168422699,0.8357905745506287,0.8357905745506287,1.0,1.0,-1.9436994791030884,0.8607681393623352,1.0829312801361084,0.4180862307548523,0.9626971483230592,0.9626971483230592,0.0,130.87806701660156,141.0,39279.74609375,0.0,849.946533203125,1.0,281.2419128417969,283.8257751464844,297.2084350585937,299.76348876953125,293.1499938964844,293.1499938964844,280.95001220703125,31742.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431590557098389,1.0,0.0,0.0,3.637853384017944,3.637876510620117,8.830467095322092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.3349609375,0.0,1487.947021484375,1895.4371337890625,0.0,1966.5660400390625,0.8994143009185791,1.0,0.0,3.0,1.0,0.0
17913000,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7997415661811829,0.3368376791477203,0.3051888346672058,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.7471750974655151,0.6299976110458374,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6999982595443726,0.2223760187625885,0.1583059132099151,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6537161469459534,0.1821240782737732,0.1763702034950256,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.4716338813304901,0.0730039775371551,0.3494957685470581,285.0386047363281,284.95001220703125,298.4342346191406,294.237548828125,297.7900390625,297.27734375,285.03533935546875,1.0,0.4271446168422699,0.8357905745506287,0.8357905745506287,1.0,1.0,-1.9436994791030884,0.8607681393623352,1.0829312801361084,0.4180862307548523,0.9626971483230592,0.9626971483230592,0.0,130.87806701660156,141.0,39279.74609375,0.0,849.946533203125,1.0,281.2419128417969,283.8257751464844,297.2084350585937,299.76348876953125,293.1499938964844,293.1499938964844,280.95001220703125,31742.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431590557098389,1.0,0.0,0.0,3.637853384017944,3.637876510620117,8.830467095322092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.3349609375,0.0,1487.947021484375,1895.4371337890625,0.0,1966.5660400390625,0.8994143009185791,1.0,0.0,3.0,1.0,0.0
17913060,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7990785241127014,0.3394205272197723,0.3079336583614349,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.7502707242965698,0.6372029185295105,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6977174282073975,0.2225521057844162,0.1586500704288482,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6517798900604248,0.1823381334543228,0.1768140643835067,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4658122956752777,0.071785382926464,0.3448342680931091,284.8614501953125,284.95001220703125,298.4905090332031,294.23126220703125,297.8116149902344,297.27105712890625,284.8664245605469,1.0,0.430056631565094,0.8356189727783203,0.8356189727783203,1.0,1.0,-1.9509985446929927,0.8642376661300659,1.0867608785629272,0.4199893474578857,0.8335543870925903,0.8335543870925903,0.0,133.49876403808594,141.0,39897.09375,0.0,864.9989013671875,1.0,280.963134765625,283.6478881835937,297.2781677246094,299.9485168457031,293.1499938964844,293.1499938964844,280.95001220703125,39915.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552210688591003,1.0,0.0,0.0,3.5438039302825928,3.543827533721924,8.379780638279044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.5166015625,0.0,1446.6458740234375,1895.4371337890625,0.0,2070.788818359375,0.8833999633789062,1.0,0.0,3.0,1.0,0.0
17913120,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7988329529762268,0.3398822844028473,0.3083334565162658,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.7507802844047546,0.6386021971702576,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6971989274024963,0.2225665003061294,0.1586659997701645,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6513454914093018,0.1823606938123703,0.1768484562635421,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.4645241796970367,0.0715429857373237,0.3438543081283569,284.8753356933594,284.95001220703125,298.5006408691406,294.23016357421875,297.8153991699219,297.26971435546875,284.8815002441406,1.0,0.4305741488933563,0.835587739944458,0.835587739944458,1.0,1.0,-1.952042818069458,0.8647339940071106,1.0873087644577026,0.4202582240104675,0.8345329165458679,0.8345329165458679,0.0,134.0016326904297,144.0,39858.984375,0.0,867.5858764648438,1.0,280.9577941894531,283.6634521484375,297.2686767578125,299.9273376464844,293.1499938964844,293.1499938964844,281.25,40025.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556804418563843,1.0,0.0,0.0,3.5138254165649414,3.5138487815856934,8.23860489163053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.5146484375,0.0,1415.874755859375,1895.4371337890625,0.0,2074.79345703125,0.8779304027557373,1.0,0.0,3.0,1.0,0.0
17913180,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.798292875289917,0.3439383208751678,0.311753898859024,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.7553777694702148,0.6469606757164001,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6946362257003784,0.2232469022274017,0.1590864062309265,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6491739153862,0.1829403638839721,0.1773697584867477,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4564819633960724,0.0701910555362701,0.3379695117473602,285.04010009765625,284.95001220703125,298.5654602050781,294.2235717773437,297.8465576171875,297.27349853515625,285.0370483398437,1.0,0.4339361190795898,0.8353848457336426,0.8353848457336426,1.0,1.0,-1.960249900817871,0.8686460852622986,1.0916037559509275,0.4223551750183105,0.9723140597343444,0.9723140597343444,0.0,137.07577514648438,132.0,39468.64453125,0.0,885.0762939453125,1.0,281.24224853515625,283.8135681152344,297.1939392089844,299.76025390625,293.1499938964844,293.1499938964844,280.95001220703125,31869.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451647520065308,1.0,0.0,0.0,3.672960042953491,3.672983407974243,9.001723810797557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.626953125,0.0,1527.7628173828125,1895.4371337890625,0.0,1983.767578125,0.9074234366416932,1.0,0.0,3.0,1.0,0.0
17913240,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.798292875289917,0.3439383208751678,0.311753898859024,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.7553777694702148,0.6469606757164001,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6946362257003784,0.2232469022274017,0.1590864062309265,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.6491739153862,0.1829403638839721,0.1773697584867477,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.4564819633960724,0.0701910555362701,0.3379695117473602,285.04010009765625,284.95001220703125,298.5654602050781,294.2235717773437,297.8465576171875,297.27349853515625,285.0370483398437,1.0,0.4339361190795898,0.8353848457336426,0.8353848457336426,1.0,1.0,-1.960249900817871,0.8686460852622986,1.0916037559509275,0.4223551750183105,0.9723140597343444,0.9723140597343444,0.0,137.07577514648438,132.0,39468.64453125,0.0,885.0762939453125,1.0,281.24224853515625,283.8135681152344,297.1939392089844,299.76025390625,293.1499938964844,293.1499938964844,280.95001220703125,31869.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451647520065308,1.0,0.0,0.0,3.672960042953491,3.672983407974243,9.001723810797557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.626953125,0.0,1527.7628173828125,1895.4371337890625,0.0,1983.767578125,0.9074234366416932,1.0,0.0,3.0,1.0,0.0
17913300,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7998733520507812,0.3455733954906463,0.3134804666042328,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.7573779225349426,0.646803081035614,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6950390934944153,0.2234119921922683,0.1593070477247238,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6495523452758789,0.1831207573413849,0.1776391118764877,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.4542914927005768,0.0695050358772277,0.3350594043731689,284.8846740722656,284.95001220703125,298.5972900390625,294.2206115722656,297.8595275878906,297.2716064453125,284.867919921875,1.0,0.4334243237972259,0.8352833986282349,0.8352833986282349,1.0,1.0,-1.959239363670349,0.8681250214576721,1.0911142826080322,0.4221786260604858,0.8770788311958313,0.8770788311958313,0.0,137.00010681152344,132.0,40260.3125,0.0,883.9210205078125,1.0,280.99664306640625,283.6265563964844,297.2662658691406,299.98223876953125,293.1499938964844,293.1499938964844,280.95001220703125,35614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536798119544983,1.0,0.0,0.0,3.68040132522583,3.6804254055023193,9.038234907166044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.017578125,0.0,1564.3455810546875,1895.4371337890625,0.0,2057.37060546875,0.9095242619514464,1.0,0.0,3.0,1.0,0.0
17913360,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8020416498184204,0.3469012975692749,0.3147039413452148,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.7593277096748352,0.6442186236381531,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6960190534591675,0.2233774811029434,0.1593003571033477,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6504614353179932,0.1831473559141159,0.1776769608259201,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.452629029750824,0.0687366351485252,0.3315775990486145,284.8627014160156,284.95001220703125,298.6286926269531,294.2179260253906,297.8701477050781,297.265869140625,284.8681945800781,1.0,0.4318320751190185,0.8351866602897644,0.8351866602897644,1.0,1.0,-1.953466296195984,0.8653432726860046,1.088123083114624,0.4206897616386413,0.8321889042854309,0.8321889042854309,0.0,135.96632385253906,135.0,39815.16015625,0.0,875.3653564453125,1.0,280.9574279785156,283.6407470703125,297.2538757324219,299.9161682128906,293.1499938964844,293.1499938964844,281.25,40624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572773098945618,1.0,0.0,0.0,3.538946866989136,3.538970470428467,8.356826128874673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.71044921875,0.0,1446.6363525390625,1895.4371337890625,0.0,2088.734619140625,0.8836169242858887,1.0,0.0,3.0,1.0,0.0
17913420,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8051314353942871,0.3509533405303955,0.3179740011692047,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7654375433921814,0.6436401009559631,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6967216730117798,0.224049299955368,0.1596098095178604,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6511369347572327,0.1837398111820221,0.1780723184347152,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.4482949078083038,0.0675549432635307,0.3256698846817016,285.02606201171875,284.95001220703125,298.6902160644531,294.2134704589844,297.8999938964844,297.2703857421875,285.0228271484375,1.0,0.4315510094165802,0.8349931240081787,0.8349931240081787,1.0,1.0,-1.950439453125,0.8639066815376282,1.0865328311920166,0.4197514057159424,0.9601995944976808,0.9601995944976808,0.0,135.68719482421875,138.0,39197.8359375,0.0,871.7757568359375,1.0,281.2423400878906,283.7958984375,297.1751708984375,299.7283935546875,293.1499938964844,293.1499938964844,280.95001220703125,32434.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449117302894592,1.0,0.0,0.0,3.672829151153565,3.672852754592896,9.001082617032807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.58740234375,0.0,1531.8736572265625,1895.4371337890625,0.0,1981.5946044921875,0.9077593684196472,1.0,0.0,3.0,1.0,0.0
17913480,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8051314353942871,0.3509533405303955,0.3179740011692047,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.7654375433921814,0.6436401009559631,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6967216730117798,0.224049299955368,0.1596098095178604,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6511369347572327,0.1837398111820221,0.1780723184347152,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.4482949078083038,0.0675549432635307,0.3256698846817016,285.02606201171875,284.95001220703125,298.6902160644531,294.2134704589844,297.8999938964844,297.2703857421875,285.0228271484375,1.0,0.4315510094165802,0.8349931240081787,0.8349931240081787,1.0,1.0,-1.950439453125,0.8639066815376282,1.0865328311920166,0.4197514057159424,0.9601995944976808,0.9601995944976808,0.0,135.68719482421875,138.0,39197.8359375,0.0,871.7757568359375,1.0,281.2423400878906,283.7958984375,297.1751708984375,299.7283935546875,293.1499938964844,293.1499938964844,280.95001220703125,32434.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449117302894592,1.0,0.0,0.0,3.672829151153565,3.672852754592896,9.001082617032807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.58740234375,0.0,1531.8736572265625,1895.4371337890625,0.0,1981.5946044921875,0.9077593684196472,1.0,0.0,3.0,1.0,0.0
17913540,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8068594336509705,0.354015439748764,0.3210411965847015,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.7701836228370667,0.6457660794258118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.696370542049408,0.2242621779441833,0.1599100083112716,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6509498953819275,0.1840340197086334,0.178506389260292,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4437534213066101,0.066382847726345,0.3207899630069732,284.8700256347656,284.95001220703125,298.75,294.2104187011719,297.9227600097656,297.2636108398437,284.8760986328125,1.0,0.432353675365448,0.8347996473312378,0.8347996473312378,1.0,1.0,-1.9516972303390503,0.86449134349823,1.0872058868408203,0.4200417101383209,0.8292381167411804,0.8292381167411804,0.0,136.45013427734375,141.0,39614.24609375,0.0,875.41845703125,1.0,280.9579162597656,283.6449279785156,297.2382507324219,299.88189697265625,293.1499938964844,293.1499938964844,281.25,40811.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553508281707764,1.0,0.0,0.0,3.516070604324341,3.516094207763672,8.24913684027706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.2734375,0.0,1423.8895263671875,1895.4371337890625,0.0,2071.91943359375,0.8790552020072937,1.0,0.0,3.0,1.0,0.0
17913600,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8068594336509705,0.354015439748764,0.3210411965847015,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.7701836228370667,0.6457660794258118,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.696370542049408,0.2242621779441833,0.1599100083112716,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6509498953819275,0.1840340197086334,0.178506389260292,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4437534213066101,0.066382847726345,0.3207899630069732,284.8700256347656,284.95001220703125,298.75,294.2104187011719,297.9227600097656,297.2636108398437,284.8760986328125,1.0,0.432353675365448,0.8347996473312378,0.8347996473312378,1.0,1.0,-1.9516972303390503,0.86449134349823,1.0872058868408203,0.4200417101383209,0.8292381167411804,0.8292381167411804,0.0,136.45013427734375,141.0,39614.24609375,0.0,875.41845703125,1.0,280.9579162597656,283.6449279785156,297.2382507324219,299.88189697265625,293.1499938964844,293.1499938964844,281.25,40811.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553508281707764,1.0,0.0,0.0,3.516070604324341,3.516094207763672,8.24913684027706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.2734375,0.0,1423.8895263671875,1895.4371337890625,0.0,2071.91943359375,0.8790552020072937,1.0,0.0,3.0,1.0,0.0
17913660,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8085454106330872,0.3584978282451629,0.3246560394763946,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.7762205600738525,0.6489835381507874,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6960002183914185,0.2253482639789581,0.1604664325714111,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6507623195648193,0.1850529611110687,0.179240420460701,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.4396975934505462,0.0657105445861816,0.3169773817062378,285.0361633300781,284.95001220703125,298.80712890625,294.206787109375,297.9528503417969,297.2716369628906,285.03326416015625,1.0,0.4339639246463775,0.8348748683929443,0.8348748683929443,1.0,1.0,-1.9568678140640257,0.8669878244400024,1.0898799896240234,0.421344131231308,0.9648676514625548,0.9648676514625548,0.0,137.68931579589844,144.0,39173.69140625,0.0,884.1189575195312,1.0,281.2422180175781,283.7987976074219,297.1703186035156,299.71697998046875,293.1499938964844,293.1499938964844,280.95001220703125,32129.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433984279632568,1.0,0.0,0.0,3.6661477088928223,3.666171312332153,8.968364113570715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.6435546875,0.0,1522.12060546875,1895.4371337890625,0.0,1968.6162109375,0.9060749411582948,1.0,0.0,3.0,1.0,0.0
17913720,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8085454106330872,0.3584978282451629,0.3246560394763946,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.7762205600738525,0.6489835381507874,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6960002183914185,0.2253482639789581,0.1604664325714111,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6507623195648193,0.1850529611110687,0.179240420460701,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.4396975934505462,0.0657105445861816,0.3169773817062378,285.0361633300781,284.95001220703125,298.80712890625,294.206787109375,297.9528503417969,297.2716369628906,285.03326416015625,1.0,0.4339639246463775,0.8348748683929443,0.8348748683929443,1.0,1.0,-1.9568678140640257,0.8669878244400024,1.0898799896240234,0.421344131231308,0.9648676514625548,0.9648676514625548,0.0,137.68931579589844,144.0,39173.69140625,0.0,884.1189575195312,1.0,281.2422180175781,283.7987976074219,297.1703186035156,299.71697998046875,293.1499938964844,293.1499938964844,280.95001220703125,32129.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433984279632568,1.0,0.0,0.0,3.6661477088928223,3.666171312332153,8.968364113570715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.6435546875,0.0,1522.12060546875,1895.4371337890625,0.0,1968.6162109375,0.9060749411582948,1.0,0.0,3.0,1.0,0.0
17913780,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8100502490997314,0.3622790873050689,0.328342467546463,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.7813188433647156,0.6526747941970825,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6958673596382141,0.2263718396425247,0.1612924933433532,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6509652733802795,0.1862152516841888,0.1804289668798446,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4376111030578613,0.0654700696468353,0.3159514367580414,284.876708984375,284.95001220703125,298.8609313964844,294.20074462890625,297.9766540527344,297.2709655761719,284.8832092285156,1.0,0.4363209009170532,0.8349500298500061,0.8349500298500061,1.0,1.0,-1.966913819313049,0.8718038201332092,1.095109939575195,0.4239824116230011,0.8389818072319031,0.8389818072319031,0.0,139.2238006591797,147.0,39805.48828125,0.0,898.2084350585938,1.0,280.9573059082031,283.639892578125,297.2376708984375,299.8895874023437,293.1499938964844,293.1499938964844,281.25,40112.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556166052818298,1.0,0.0,0.0,3.539033889770508,3.539057493209839,8.357237675227225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.083984375,0.0,1443.0186767578125,1895.4371337890625,0.0,2074.23681640625,0.8836007118225098,1.0,0.0,3.0,1.0,0.0
17913840,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8100502490997314,0.3622790873050689,0.328342467546463,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.7813188433647156,0.6526747941970825,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6958673596382141,0.2263718396425247,0.1612924933433532,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6509652733802795,0.1862152516841888,0.1804289668798446,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.4376111030578613,0.0654700696468353,0.3159514367580414,284.876708984375,284.95001220703125,298.8609313964844,294.20074462890625,297.9766540527344,297.2709655761719,284.8832092285156,1.0,0.4363209009170532,0.8349500298500061,0.8349500298500061,1.0,1.0,-1.966913819313049,0.8718038201332092,1.095109939575195,0.4239824116230011,0.8389818072319031,0.8389818072319031,0.0,139.2238006591797,147.0,39805.48828125,0.0,898.2084350585938,1.0,280.9573059082031,283.639892578125,297.2376708984375,299.8895874023437,293.1499938964844,293.1499938964844,281.25,40112.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556166052818298,1.0,0.0,0.0,3.539033889770508,3.539057493209839,8.357237675227225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.083984375,0.0,1443.0186767578125,1895.4371337890625,0.0,2074.23681640625,0.8836007118225098,1.0,0.0,3.0,1.0,0.0
17913900,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8106840252876282,0.3646776080131531,0.3302059471607208,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7843610048294067,0.6548172235488892,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.695734977722168,0.2271636724472046,0.1617353856563568,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6510461568832397,0.1870288848876953,0.181088775396347,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.4367596507072449,0.0654906556010246,0.3158239424228668,285.02911376953125,284.95001220703125,298.8866271972656,294.19683837890625,297.99072265625,297.2752685546875,285.0417785644531,1.0,0.4377055466175079,0.8349876403808594,0.8349876403808594,1.0,1.0,-1.972893238067627,0.8746740818023682,1.0982191562652588,0.4255383312702179,0.9391227960586548,0.9391227960586548,0.0,140.1216278076172,147.0,39255.26953125,0.0,906.6005249023438,1.0,281.1993713378906,283.8037414550781,297.1618347167969,299.67877197265625,293.1499938964844,293.1499938964844,281.25,34158.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483183145523071,1.0,0.0,0.0,3.586914539337158,3.586937665939331,8.584902388975024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.1103515625,0.0,1450.57177734375,1895.4371337890625,0.0,2010.9200439453125,0.89244544506073,1.0,0.0,3.0,1.0,0.0
17913960,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8118023872375488,0.3673722743988037,0.3325649201869964,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.7878211736679077,0.6567150354385376,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.696042001247406,0.2281759679317474,0.1624055355787277,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6515027284622192,0.1880374103784561,0.1819961965084076,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.436541885137558,0.0656744688749313,0.3164399564266205,285.0485534667969,284.95001220703125,298.9115600585937,294.1924133300781,298.0064392089844,297.283203125,285.0462646484375,1.0,0.4392523467540741,0.8348554372787476,0.8348554372787476,1.0,1.0,-1.980637550354004,0.8783710598945618,1.102266550064087,0.4275437593460083,0.9845855236053468,0.9845855236053468,0.0,140.98129272460938,150.0,39509.41796875,0.0,916.5097045898438,1.0,281.2424011230469,283.7966003417969,297.16534423828125,299.7311096191406,293.1499938964844,293.1499938964844,280.95001220703125,31815.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456079125404358,1.0,0.0,0.0,3.700500965118408,3.7005245685577393,9.137224878941196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.83544921875,0.0,1558.341064453125,1895.4371337890625,0.0,1987.5755615234373,0.9136978983879088,1.0,0.0,3.0,1.0,0.0
17914020,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8131269812583923,0.3714741170406341,0.3366169929504394,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.7931376695632935,0.6613783240318298,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6960844397544861,0.2296275198459625,0.1635868400335312,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6520393490791321,0.1897068321704864,0.1837412714958191,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.4363204538822174,0.0660149231553077,0.3183801472187042,284.8788146972656,284.95001220703125,298.959228515625,294.1820373535156,298.0284423828125,297.28387451171875,284.88427734375,1.0,0.4426746368408203,0.8345910906791687,0.8345910906791687,1.0,1.0,-1.9969485998153689,0.8861474394798279,1.110801100730896,0.4318141043186188,0.8587091565132141,0.8587091565132141,0.0,143.0384521484375,153.0,40351.4453125,0.0,938.4241333007812,1.0,280.9567565917969,283.6204528808594,297.22802734375,299.9126281738281,293.1499938964844,293.1499938964844,281.25,39195.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595699429512024,1.0,0.0,0.0,3.61411190032959,3.614136219024658,8.715583703633456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.708984375,0.0,1517.2822265625,1895.4371337890625,0.0,2108.8017578125,0.8992916941642761,1.0,0.0,3.0,1.0,0.0
17914080,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8131269812583923,0.3714741170406341,0.3366169929504394,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.7931376695632935,0.6613783240318298,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6960844397544861,0.2296275198459625,0.1635868400335312,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6520393490791321,0.1897068321704864,0.1837412714958191,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.4363204538822174,0.0660149231553077,0.3183801472187042,284.8788146972656,284.95001220703125,298.959228515625,294.1820373535156,298.0284423828125,297.28387451171875,284.88427734375,1.0,0.4426746368408203,0.8345910906791687,0.8345910906791687,1.0,1.0,-1.9969485998153689,0.8861474394798279,1.110801100730896,0.4318141043186188,0.8587091565132141,0.8587091565132141,0.0,143.0384521484375,153.0,40351.4453125,0.0,938.4241333007812,1.0,280.9567565917969,283.6204528808594,297.22802734375,299.9126281738281,293.1499938964844,293.1499938964844,281.25,39195.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595699429512024,1.0,0.0,0.0,3.61411190032959,3.614136219024658,8.715583703633456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.708984375,0.0,1517.2822265625,1895.4371337890625,0.0,2108.8017578125,0.8992916941642761,1.0,0.0,3.0,1.0,0.0
17914140,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8145915865898132,0.3767964839935303,0.3410489857196808,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.7997018694877625,0.6663429141044617,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6962486505508423,0.231725201010704,0.1649241745471954,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6526986956596375,0.1918881982564926,0.1856808811426162,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.4364244341850281,0.0666282102465629,0.3209152519702911,285.0586242675781,284.95001220703125,299.0041809082031,294.1697692871094,298.055908203125,297.2962341308594,285.0570068359375,1.0,0.4464374184608459,0.8343267440795898,0.8343267440795898,1.0,1.0,-2.015209436416626,0.8948734402656555,1.1203360557556152,0.436555951833725,1.0,1.0,0.0,145.2670440673828,156.0,40065.8984375,0.0,963.05615234375,1.0,281.2430419921875,283.7875366210937,297.1487731933594,299.74920654296875,293.1499938964844,293.1499938964844,280.95001220703125,31970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507908344268799,1.0,0.0,0.0,3.765823602676392,3.765848159790039,9.462660273129586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3125,0.0,1634.7830810546875,1895.4371337890625,0.0,2032.297119140625,0.9284805655479432,1.0,0.0,3.0,1.0,0.0
17914200,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8145915865898132,0.3767964839935303,0.3410489857196808,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.7997018694877625,0.6663429141044617,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6962486505508423,0.231725201010704,0.1649241745471954,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.6526986956596375,0.1918881982564926,0.1856808811426162,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.4364244341850281,0.0666282102465629,0.3209152519702911,285.0586242675781,284.95001220703125,299.0041809082031,294.1697692871094,298.055908203125,297.2962341308594,285.0570068359375,1.0,0.4464374184608459,0.8343267440795898,0.8343267440795898,1.0,1.0,-2.015209436416626,0.8948734402656555,1.1203360557556152,0.436555951833725,1.0,1.0,0.0,145.2670440673828,156.0,40065.8984375,0.0,963.05615234375,1.0,281.2430419921875,283.7875366210937,297.1487731933594,299.74920654296875,293.1499938964844,293.1499938964844,280.95001220703125,31970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507908344268799,1.0,0.0,0.0,3.765823602676392,3.765848159790039,9.462660273129586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3125,0.0,1634.7830810546875,1895.4371337890625,0.0,2032.297119140625,0.9284805655479432,1.0,0.0,3.0,1.0,0.0
17914260,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8157210946083069,0.3810679912567138,0.3452885150909424,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.8050363659858704,0.6717032790184021,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6963122487068176,0.2334154397249221,0.1662936210632324,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6533493399620056,0.1938498318195343,0.1877318024635315,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.4371204078197479,0.0672985166311264,0.3244749307632446,284.88336181640625,284.95001220703125,299.0466003417969,294.1557922363281,298.07568359375,297.2969665527344,284.8869323730469,1.0,0.4505101144313812,0.8337361216545105,0.8337361216545105,1.0,1.0,-2.0351221561431885,0.904350221157074,1.1307718753814695,0.4417346119880676,0.8855917453765869,0.8855917453765869,0.0,147.7006072998047,159.0,41074.37890625,0.0,990.34619140625,1.0,280.95703125,283.5989685058594,297.2054443359375,299.9333190917969,293.1499938964844,293.1499938964844,281.25,38239.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765508234500885,1.0,0.0,0.0,3.711704015731812,3.711729049682617,9.192633569909958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.25439453125,0.0,1619.9501953125,1895.4371337890625,0.0,2161.056640625,0.9203121066093444,1.0,0.0,3.0,1.0,0.0
17914320,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8157210946083069,0.3810679912567138,0.3452885150909424,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.8050363659858704,0.6717032790184021,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6963122487068176,0.2334154397249221,0.1662936210632324,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6533493399620056,0.1938498318195343,0.1877318024635315,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.4371204078197479,0.0672985166311264,0.3244749307632446,284.88336181640625,284.95001220703125,299.0466003417969,294.1557922363281,298.07568359375,297.2969665527344,284.8869323730469,1.0,0.4505101144313812,0.8337361216545105,0.8337361216545105,1.0,1.0,-2.0351221561431885,0.904350221157074,1.1307718753814695,0.4417346119880676,0.8855917453765869,0.8855917453765869,0.0,147.7006072998047,159.0,41074.37890625,0.0,990.34619140625,1.0,280.95703125,283.5989685058594,297.2054443359375,299.9333190917969,293.1499938964844,293.1499938964844,281.25,38239.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765508234500885,1.0,0.0,0.0,3.711704015731812,3.711729049682617,9.192633569909958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.25439453125,0.0,1619.9501953125,1895.4371337890625,0.0,2161.056640625,0.9203121066093444,1.0,0.0,3.0,1.0,0.0
17914380,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8170182108879089,0.3865432739257812,0.349851906299591,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.8115946650505066,0.6771822571754456,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6964995861053467,0.2357151955366134,0.1677769869565963,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6541087031364441,0.1962823122739792,0.189918577671051,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.4379742741584778,0.0681884065270423,0.3283277750015259,285.0714416503906,284.95001220703125,299.0867004394531,294.14031982421875,298.1008605957031,297.30889892578125,285.0719299316406,1.0,0.4547759890556335,0.8331454992294312,0.8331454992294312,1.0,1.0,-2.056214094161988,0.9144111275672911,1.1418029069900513,0.4471670091152191,1.0,1.0,0.0,150.22727966308594,162.0,40694.78125,0.0,1019.5575561523438,1.0,281.243408203125,283.7818908691406,297.1224365234375,299.7627868652344,293.1499938964844,293.1499938964844,280.95001220703125,33045.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574170231819153,1.0,0.0,0.0,3.8306455612182617,3.830670833587648,9.791228876565583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.03466796875,0.0,1720.389404296875,1895.4371337890625,0.0,2089.95556640625,0.943605363368988,1.0,0.0,3.0,1.0,0.0
17914440,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8170182108879089,0.3865432739257812,0.349851906299591,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.8115946650505066,0.6771822571754456,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6964995861053467,0.2357151955366134,0.1677769869565963,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6541087031364441,0.1962823122739792,0.189918577671051,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.4379742741584778,0.0681884065270423,0.3283277750015259,285.0714416503906,284.95001220703125,299.0867004394531,294.14031982421875,298.1008605957031,297.30889892578125,285.0719299316406,1.0,0.4547759890556335,0.8331454992294312,0.8331454992294312,1.0,1.0,-2.056214094161988,0.9144111275672911,1.1418029069900513,0.4471670091152191,1.0,1.0,0.0,150.22727966308594,162.0,40694.78125,0.0,1019.5575561523438,1.0,281.243408203125,283.7818908691406,297.1224365234375,299.7627868652344,293.1499938964844,293.1499938964844,280.95001220703125,33045.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574170231819153,1.0,0.0,0.0,3.8306455612182617,3.830670833587648,9.791228876565583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.03466796875,0.0,1720.389404296875,1895.4371337890625,0.0,2089.95556640625,0.943605363368988,1.0,0.0,3.0,1.0,0.0
