time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914500,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8178433179855347,0.3889700472354889,0.352317065000534,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.8145886063575745,0.6797796487808228,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6968178153038025,0.2367825955152511,0.16863714158535,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6546977162361145,0.1974724680185318,0.1911572813987732,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.4388755857944488,0.0687014162540435,0.3308609127998352,284.9318542480469,284.95001220703125,299.10595703125,294.1320495605469,298.11138916015625,297.3119506835937,284.91632080078125,1.0,0.457009494304657,0.8328502178192139,0.8328502178192139,1.0,1.0,-2.067857265472412,0.9199668169021606,1.1478904485702517,0.450185477733612,0.9562790989875792,0.9562790989875792,0.0,151.47726440429688,162.0,41829.03125,0.0,1035.3836669921875,1.0,280.9930725097656,283.6015625,297.18817138671875,299.99127197265625,293.1499938964844,293.1499938964844,280.95001220703125,34449.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668933868408203,1.0,0.0,0.0,3.857872486114502,3.857898235321045,9.930910209732249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.69677734375,0.0,1764.7041015625,1895.4371337890625,0.0,2173.3017578125,0.9500251412391664,1.0,0.0,3.0,1.0,0.0
17914560,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8181301355361938,0.3909971415996551,0.3542799055576324,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8170231580734253,0.6828073859214783,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6967053413391113,0.2376275658607483,0.1693113446235656,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.65494704246521,0.1985018998384475,0.1922256350517273,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4394538700580597,0.0691322311758995,0.3331532478332519,284.8934631347656,284.95001220703125,299.1247253417969,294.1235046386719,298.1190185546875,297.3100891113281,284.89617919921875,1.0,0.4592520594596863,0.83243328332901,0.83243328332901,1.0,1.0,-2.078697681427002,0.9251248240470886,1.1535727977752686,0.452980488538742,0.91416335105896,0.91416335105896,0.0,152.86849975585938,165.0,41856.0234375,0.0,1051.0545654296875,1.0,280.9560546875,283.5837097167969,297.1755065917969,299.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,37492.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723121643066406,1.0,0.0,0.0,3.803868293762207,3.80389404296875,9.654820587456925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.5576171875,0.0,1722.8240966796875,1895.4371337890625,0.0,2221.3984375,0.9403461813926696,1.0,0.0,3.0,1.0,0.0
17914620,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8184118270874023,0.3951809704303741,0.3580108880996704,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8217239379882812,0.6892447471618652,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6961646676063538,0.2393182814121246,0.1705346703529358,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.655171275138855,0.2005542069673538,0.1942348331212997,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.4400936365127563,0.0699251815676689,0.3372064530849457,284.8597412109375,284.95001220703125,299.16082763671875,294.10552978515625,298.13446044921875,297.3077697753906,284.8697204589844,1.0,0.4637495279312134,0.8315993547439575,0.8315993547439575,1.0,1.0,-2.0996596813201904,0.935106098651886,1.1645536422729492,0.4583439528942108,0.8139139413833618,0.8139139413833618,0.0,155.79063415527344,168.0,42240.6015625,0.0,1082.571044921875,1.0,280.6575622558594,283.5500793457031,297.1420288085937,299.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,43544.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832526564598083,1.0,0.0,0.0,3.481463432312012,3.481487274169922,8.087549758784007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.00048828125,0.0,1407.4639892578125,1895.4371337890625,0.0,2319.392822265625,0.8752627968788147,1.0,0.0,3.0,1.0,0.0
17914680,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8184118270874023,0.3951809704303741,0.3580108880996704,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8217239379882812,0.6892447471618652,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6961646676063538,0.2393182814121246,0.1705346703529358,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.655171275138855,0.2005542069673538,0.1942348331212997,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.4400936365127563,0.0699251815676689,0.3372064530849457,284.8597412109375,284.95001220703125,299.16082763671875,294.10552978515625,298.13446044921875,297.3077697753906,284.8697204589844,1.0,0.4637495279312134,0.8315993547439575,0.8315993547439575,1.0,1.0,-2.0996596813201904,0.935106098651886,1.1645536422729492,0.4583439528942108,0.8139139413833618,0.8139139413833618,0.0,155.79063415527344,168.0,42240.6015625,0.0,1082.571044921875,1.0,280.6575622558594,283.5500793457031,297.1420288085937,299.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,43544.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832526564598083,1.0,0.0,0.0,3.481463432312012,3.481487274169922,8.087549758784007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.00048828125,0.0,1407.4639892578125,1895.4371337890625,0.0,2319.392822265625,0.8752627968788147,1.0,0.0,3.0,1.0,0.0
17914740,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8199639916419983,0.4010869264602661,0.3630273640155792,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.8285492658615112,0.6947012543678284,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.696734607219696,0.241985410451889,0.1722809374332428,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6563130021095276,0.2033712267875671,0.196783035993576,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.4418712854385376,0.0711466297507286,0.3424205780029297,285.03326416015625,284.95001220703125,299.1952209472656,294.08660888671875,298.15875244140625,297.32257080078125,285.0323181152344,1.0,0.4683871567249298,0.830765426158905,0.830765426158905,1.0,1.0,-2.123654365539551,0.946563959121704,1.177090406417847,0.4644438028335571,0.9525114893913268,0.9525114893913268,0.0,158.4575653076172,171.0,42117.8984375,0.0,1116.8411865234375,1.0,280.94140625,283.70379638671875,297.05517578125,299.7777404785156,293.1499938964844,293.1499938964844,280.6499938964844,32548.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717784643173218,1.0,0.0,0.0,3.645218849182129,3.645242214202881,8.866261396178743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.9072265625,0.0,1502.0623779296875,1895.4371337890625,0.0,2216.647705078125,0.9018015265464784,1.0,0.0,3.0,1.0,0.0
17914800,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8199639916419983,0.4010869264602661,0.3630273640155792,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.8285492658615112,0.6947012543678284,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.696734607219696,0.241985410451889,0.1722809374332428,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6563130021095276,0.2033712267875671,0.196783035993576,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.4418712854385376,0.0711466297507286,0.3424205780029297,285.03326416015625,284.95001220703125,299.1952209472656,294.08660888671875,298.15875244140625,297.32257080078125,285.0323181152344,1.0,0.4683871567249298,0.830765426158905,0.830765426158905,1.0,1.0,-2.123654365539551,0.946563959121704,1.177090406417847,0.4644438028335571,0.9525114893913268,0.9525114893913268,0.0,158.4575653076172,171.0,42117.8984375,0.0,1116.8411865234375,1.0,280.94140625,283.70379638671875,297.05517578125,299.7777404785156,293.1499938964844,293.1499938964844,280.6499938964844,32548.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717784643173218,1.0,0.0,0.0,3.645218849182129,3.645242214202881,8.866261396178743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.9072265625,0.0,1502.0623779296875,1895.4371337890625,0.0,2216.647705078125,0.9018015265464784,1.0,0.0,3.0,1.0,0.0
17914860,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8211038112640381,0.4057199358940124,0.3675811290740967,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8340792059898376,0.7003017663955688,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6971859335899353,0.2441597133874893,0.1739866733551025,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6574389934539795,0.2059011310338974,0.1993738114833831,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.444333553314209,0.0724211856722831,0.3487105369567871,284.8988342285156,284.95001220703125,299.2281494140625,294.0668640136719,298.175048828125,297.32427978515625,284.90447998046875,1.0,0.4731728136539459,0.829746663570404,0.829746663570404,1.0,1.0,-2.148566484451294,0.9584395289421082,1.190126895904541,0.470786452293396,0.8498873710632324,0.8498873710632324,0.0,161.2295379638672,174.0,43050.8984375,0.0,1153.1043701171875,1.0,280.6574401855469,283.55828857421875,297.1082458496094,299.9535522460937,293.1499938964844,293.1499938964844,280.95001220703125,39132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846431136131287,1.0,0.0,0.0,3.5417556762695312,3.5417792797088623,8.370097361876105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.40576171875,0.0,1438.7843017578125,1895.4371337890625,0.0,2331.9267578125,0.8837548494338989,1.0,0.0,3.0,1.0,0.0
17914920,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8211038112640381,0.4057199358940124,0.3675811290740967,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.8340792059898376,0.7003017663955688,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6971859335899353,0.2441597133874893,0.1739866733551025,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6574389934539795,0.2059011310338974,0.1993738114833831,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.444333553314209,0.0724211856722831,0.3487105369567871,284.8988342285156,284.95001220703125,299.2281494140625,294.0668640136719,298.175048828125,297.32427978515625,284.90447998046875,1.0,0.4731728136539459,0.829746663570404,0.829746663570404,1.0,1.0,-2.148566484451294,0.9584395289421082,1.190126895904541,0.470786452293396,0.8498873710632324,0.8498873710632324,0.0,161.2295379638672,174.0,43050.8984375,0.0,1153.1043701171875,1.0,280.6574401855469,283.55828857421875,297.1082458496094,299.9535522460937,293.1499938964844,293.1499938964844,280.95001220703125,39132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846431136131287,1.0,0.0,0.0,3.5417556762695312,3.5417792797088623,8.370097361876105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.40576171875,0.0,1438.7843017578125,1895.4371337890625,0.0,2331.9267578125,0.8837548494338989,1.0,0.0,3.0,1.0,0.0
17914980,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8225445747375488,0.4115576148033142,0.372504711151123,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8408879041671753,0.7057086229324341,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6978741884231567,0.2469294965267181,0.1758178025484085,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6587712168693542,0.208895668387413,0.2021104842424392,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.4471017718315124,0.0739303156733512,0.355372816324234,285.0606689453125,284.95001220703125,299.25982666015625,294.0465393066406,298.19659423828125,297.3362731933594,285.0586242675781,1.0,0.4780451953411102,0.8287279009819031,0.8287279009819031,1.0,1.0,-2.174459218978882,0.9708081483840942,1.203650951385498,0.477312684059143,0.9999144077301024,0.9999144077301024,0.0,163.97889709472656,177.0,42952.98046875,0.0,1191.0435791015625,1.0,280.942626953125,283.7049255371094,297.0314636230469,299.80389404296875,293.1499938964844,293.1499938964844,280.6499938964844,31498.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772955298423767,1.0,0.0,0.0,3.719959974288941,3.7199840545654297,9.233573905476078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.00927734375,0.0,1578.0810546875,1895.4371337890625,0.0,2265.892578125,0.9178028106689452,1.0,0.0,3.0,1.0,0.0
17915040,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8225445747375488,0.4115576148033142,0.372504711151123,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8408879041671753,0.7057086229324341,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6978741884231567,0.2469294965267181,0.1758178025484085,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6587712168693542,0.208895668387413,0.2021104842424392,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.4471017718315124,0.0739303156733512,0.355372816324234,285.0606689453125,284.95001220703125,299.25982666015625,294.0465393066406,298.19659423828125,297.3362731933594,285.0586242675781,1.0,0.4780451953411102,0.8287279009819031,0.8287279009819031,1.0,1.0,-2.174459218978882,0.9708081483840942,1.203650951385498,0.477312684059143,0.9999144077301024,0.9999144077301024,0.0,163.97889709472656,177.0,42952.98046875,0.0,1191.0435791015625,1.0,280.942626953125,283.7049255371094,297.0314636230469,299.80389404296875,293.1499938964844,293.1499938964844,280.6499938964844,31498.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772955298423767,1.0,0.0,0.0,3.719959974288941,3.7199840545654297,9.233573905476078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.00927734375,0.0,1578.0810546875,1895.4371337890625,0.0,2265.892578125,0.9178028106689452,1.0,0.0,3.0,1.0,0.0
17915100,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8233664631843567,0.4140540361404419,0.3750627040863037,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.8438597321510315,0.7082813382148743,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6983629465103149,0.2481569796800613,0.1768071204423904,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6595808863639832,0.2103054374456405,0.2035776078701019,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.4488765299320221,0.0747177377343177,0.3592088520526886,284.9110717773437,284.95001220703125,299.2752380371094,294.03619384765625,298.2049865722656,297.3384094238281,284.898193359375,1.0,0.4805440902709961,0.8282185196876526,0.8282185196876526,1.0,1.0,-2.1881799697875977,0.9773632884025574,1.210816740989685,0.4807928800582886,0.9154828786849976,0.9154828786849976,0.0,165.3363037109375,177.0,44089.39453125,0.0,1211.0765380859375,1.0,280.69549560546875,283.5221862792969,297.0951843261719,300.0357971191406,293.1499938964844,293.1499938964844,280.6499938964844,34505.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870966196060181,1.0,0.0,0.0,3.7477564811706543,3.7477810382843018,9.372080285174887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.166015625,0.0,1633.190185546875,1895.4371337890625,0.0,2354.084716796875,0.9243886470794678,1.0,0.0,3.0,1.0,0.0
17915160,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8236825466156006,0.4162222743034363,0.3771119117736816,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8463565707206726,0.7112739086151123,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6984241604804993,0.2491840869188308,0.1775980144739151,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6600418090820312,0.2115647941827774,0.204855278134346,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.450261652469635,0.0754155591130256,0.3627110719680786,284.8924255371094,284.95001220703125,299.2904052734375,294.0257568359375,298.21112060546875,297.3365783691406,284.8964538574219,1.0,0.4830261766910553,0.8275743126869202,0.8275743126869202,1.0,1.0,-2.200927734375,0.9834351539611816,1.2174925804138184,0.4839981198310852,0.8832015991210938,0.8832015991210938,0.0,166.83169555664062,180.0,44099.12890625,0.0,1230.7501220703125,1.0,280.65673828125,283.5213317871094,297.079345703125,299.9901428222656,293.1499938964844,293.1499938964844,280.95001220703125,37900.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925881743431091,1.0,0.0,0.0,3.675071239471436,3.675095796585083,9.0120755658063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.154296875,0.0,1575.5545654296875,1895.4371337890625,0.0,2403.86328125,0.9119389057159424,1.0,0.0,3.0,1.0,0.0
17915220,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8251072764396667,0.4221707284450531,0.3820852935314178,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.8531650900840759,0.716661810874939,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.699164092540741,0.2520517110824585,0.1794782429933548,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6614682674407959,0.2147019058465957,0.2077091187238693,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.453532874584198,0.0771017223596572,0.3701611161231994,285.0704650878906,284.95001220703125,299.3201599121094,294.00469970703125,298.2313232421875,297.34765625,285.0706787109375,1.0,0.4880519509315491,0.8262858390808105,0.8262858390808105,1.0,1.0,-2.228004217147827,0.9963566660881042,1.2316476106643677,0.4907500147819519,1.0,1.0,0.0,169.65777587890625,183.0,43841.0234375,0.0,1271.834716796875,1.0,280.9432373046875,283.6924133300781,296.9940795898437,299.8237609863281,293.1499938964844,293.1499938964844,280.6499938964844,32707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861024737358093,1.0,0.0,0.0,3.810939073562622,3.810964107513428,9.69074790191371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.30517578125,0.0,1693.9832763671875,1895.4371337890625,0.0,2345.099853515625,0.9389131665229796,1.0,0.0,3.0,1.0,0.0
17915280,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8251072764396667,0.4221707284450531,0.3820852935314178,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.8531650900840759,0.716661810874939,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.699164092540741,0.2520517110824585,0.1794782429933548,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6614682674407959,0.2147019058465957,0.2077091187238693,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.453532874584198,0.0771017223596572,0.3701611161231994,285.0704650878906,284.95001220703125,299.3201599121094,294.00469970703125,298.2313232421875,297.34765625,285.0706787109375,1.0,0.4880519509315491,0.8262858390808105,0.8262858390808105,1.0,1.0,-2.228004217147827,0.9963566660881042,1.2316476106643677,0.4907500147819519,1.0,1.0,0.0,169.65777587890625,183.0,43841.0234375,0.0,1271.834716796875,1.0,280.9432373046875,283.6924133300781,296.9940795898437,299.8237609863281,293.1499938964844,293.1499938964844,280.6499938964844,32707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861024737358093,1.0,0.0,0.0,3.810939073562622,3.810964107513428,9.69074790191371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.30517578125,0.0,1693.9832763671875,1895.4371337890625,0.0,2345.099853515625,0.9389131665229796,1.0,0.0,3.0,1.0,0.0
17915340,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8263583183288574,0.4269661605358124,0.3868403136730194,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8588085770606995,0.7220516800880432,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.699911892414093,0.2544682919979095,0.1813741326332092,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6629489064216614,0.2175584435462951,0.2106333971023559,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.4573282599449157,0.0787941217422485,0.3784144222736358,284.8992004394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2453308105469,297.3481750488281,284.902099609375,1.0,0.4931770265102386,0.8249973654747009,0.8249973654747009,1.0,1.0,-2.255894899368286,1.0096627473831177,1.246232032775879,0.4977498948574066,0.916573166847229,0.916573166847229,0.0,172.53659057617188,186.0,45141.875,0.0,1314.88623046875,1.0,280.65582275390625,283.498779296875,297.0377197265625,300.0106201171875,293.1499938964844,293.1499938964844,280.3500061035156,37169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012557029724121,1.0,0.0,0.0,3.7920188903808594,3.7920444011688232,9.594763241693729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.1904296875,0.0,1706.077880859375,1895.4371337890625,0.0,2482.9111328125,0.9375759959220886,1.0,0.0,3.0,1.0,0.0
17915400,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8263583183288574,0.4269661605358124,0.3868403136730194,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8588085770606995,0.7220516800880432,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.699911892414093,0.2544682919979095,0.1813741326332092,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6629489064216614,0.2175584435462951,0.2106333971023559,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.4573282599449157,0.0787941217422485,0.3784144222736358,284.8992004394531,284.95001220703125,299.3492431640625,293.9835510253906,298.2453308105469,297.3481750488281,284.902099609375,1.0,0.4931770265102386,0.8249973654747009,0.8249973654747009,1.0,1.0,-2.255894899368286,1.0096627473831177,1.246232032775879,0.4977498948574066,0.916573166847229,0.916573166847229,0.0,172.53659057617188,186.0,45141.875,0.0,1314.88623046875,1.0,280.65582275390625,283.498779296875,297.0377197265625,300.0106201171875,293.1499938964844,293.1499938964844,280.3500061035156,37169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012557029724121,1.0,0.0,0.0,3.7920188903808594,3.7920444011688232,9.594763241693729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.1904296875,0.0,1706.077880859375,1895.4371337890625,0.0,2482.9111328125,0.9375759959220886,1.0,0.0,3.0,1.0,0.0
17915460,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8268640637397766,0.4315007627010345,0.3908691704273224,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.8638176918029785,0.7281360626220703,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6999586820602417,0.2566496133804321,0.1829369962215423,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6638249158859253,0.2202250361442566,0.2132212817668914,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4601620435714721,0.0803058072924614,0.3857076168060303,284.8703918457031,284.95001220703125,299.3778991699219,293.96246337890625,298.2574157714844,297.3455810546875,284.8780822753906,1.0,0.4982275664806366,0.8234952688217163,0.8234952688217163,1.0,1.0,-2.2817890644073486,1.0219852924346924,1.2598036527633667,0.504169225692749,0.8254992961883545,0.8254992961883545,0.0,175.6519317626953,189.0,45659.578125,0.0,1357.3612060546875,1.0,280.3576354980469,283.460205078125,297.0004577636719,300.0200500488281,293.1499938964844,293.1499938964844,280.6499938964844,42384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122671246528625,1.0,0.0,0.0,3.511007308959961,3.511031150817871,8.225395617955655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.87158203125,0.0,1429.9122314453125,1895.4371337890625,0.0,2584.086669921875,0.8806524872779846,1.0,0.0,3.0,1.0,0.0
17915520,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8268640637397766,0.4315007627010345,0.3908691704273224,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.8638176918029785,0.7281360626220703,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6999586820602417,0.2566496133804321,0.1829369962215423,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6638249158859253,0.2202250361442566,0.2132212817668914,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4601620435714721,0.0803058072924614,0.3857076168060303,284.8703918457031,284.95001220703125,299.3778991699219,293.96246337890625,298.2574157714844,297.3455810546875,284.8780822753906,1.0,0.4982275664806366,0.8234952688217163,0.8234952688217163,1.0,1.0,-2.2817890644073486,1.0219852924346924,1.2598036527633667,0.504169225692749,0.8254992961883545,0.8254992961883545,0.0,175.6519317626953,189.0,45659.578125,0.0,1357.3612060546875,1.0,280.3576354980469,283.460205078125,297.0004577636719,300.0200500488281,293.1499938964844,293.1499938964844,280.6499938964844,42384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122671246528625,1.0,0.0,0.0,3.511007308959961,3.511031150817871,8.225395617955655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.87158203125,0.0,1429.9122314453125,1895.4371337890625,0.0,2584.086669921875,0.8806524872779846,1.0,0.0,3.0,1.0,0.0
17915580,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8286330103874207,0.4378097653388977,0.3962288796901703,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.8710204362869263,0.7330588102340698,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7011094689369202,0.2598256766796112,0.1850300133228302,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6656355857849121,0.2236730605363845,0.2163555473089218,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.4641605913639068,0.0822579562664032,0.3941646516323089,285.036376953125,284.95001220703125,299.40631103515625,293.941650390625,298.2782897949219,297.35894775390625,285.0350341796875,1.0,0.5033652186393738,0.8219931125640869,0.8219931125640869,1.0,1.0,-2.3105742931365967,1.035710096359253,1.2748641967773438,0.5112990140914917,0.9624460935592652,0.9624460935592652,0.0,178.42645263671875,192.0,45582.0078125,0.0,1402.809326171875,1.0,280.6423034667969,283.6104736328125,296.915771484375,299.8471069335937,293.1499938964844,293.1499938964844,280.3500061035156,32427.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022468090057373,1.0,0.0,0.0,3.672629833221436,3.672653436660767,9.000104910228401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.720703125,0.0,1531.595947265625,1895.4371337890625,0.0,2491.985107421875,0.9077621698379515,1.0,0.0,3.0,1.0,0.0
17915640,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8286330103874207,0.4378097653388977,0.3962288796901703,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.8710204362869263,0.7330588102340698,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7011094689369202,0.2598256766796112,0.1850300133228302,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6656355857849121,0.2236730605363845,0.2163555473089218,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.4641605913639068,0.0822579562664032,0.3941646516323089,285.036376953125,284.95001220703125,299.40631103515625,293.941650390625,298.2782897949219,297.35894775390625,285.0350341796875,1.0,0.5033652186393738,0.8219931125640869,0.8219931125640869,1.0,1.0,-2.3105742931365967,1.035710096359253,1.2748641967773438,0.5112990140914917,0.9624460935592652,0.9624460935592652,0.0,178.42645263671875,192.0,45582.0078125,0.0,1402.809326171875,1.0,280.6423034667969,283.6104736328125,296.915771484375,299.8471069335937,293.1499938964844,293.1499938964844,280.3500061035156,32427.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022468090057373,1.0,0.0,0.0,3.672629833221436,3.672653436660767,9.000104910228401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.720703125,0.0,1531.595947265625,1895.4371337890625,0.0,2491.985107421875,0.9077621698379515,1.0,0.0,3.0,1.0,0.0
17915700,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8295572996139526,0.4404113590717315,0.3989075720310211,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8741593956947327,0.7353707551956177,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7018195986747742,0.2612297534942627,0.1861453801393509,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.666685163974762,0.2252916395664215,0.2180229127407074,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.4664881825447082,0.0832804888486862,0.3990389406681061,284.8982238769531,284.95001220703125,299.4205017089844,293.9313659667969,298.2861633300781,297.3611145019531,284.8888244628906,1.0,0.5059967041015625,0.8212420344352722,0.8212420344352722,1.0,1.0,-2.325767993927002,1.0429508686065674,1.282817006111145,0.5151033997535706,0.8791788220405579,0.8791788220405579,0.0,179.7901611328125,192.0,46679.546875,0.0,1426.771240234375,1.0,280.3967590332031,283.4437255859375,296.9783020019531,300.0762634277344,293.1499938964844,293.1499938964844,280.3500061035156,35864.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107723593711853,1.0,0.0,0.0,3.675727605819702,3.6757519245147705,9.015295177050576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.42529296875,0.0,1560.9586181640625,1895.4371337890625,0.0,2570.3076171875,0.9088811874389648,1.0,0.0,3.0,1.0,0.0
17915760,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8299885392189026,0.4427234828472137,0.4010575413703918,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.8769083023071289,0.7380984425544739,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7021213173866272,0.2624572515487671,0.1870630830526352,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6673941016197205,0.2267769426107406,0.2194998115301132,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.4683454632759094,0.0842255800962448,0.4036029279232025,284.90399169921875,284.95001220703125,299.4347229003906,293.9212341308594,298.2922668457031,297.35992431640625,284.90887451171875,1.0,0.5086085200309753,0.8203861117362976,0.8203861117362976,1.0,1.0,-2.33998703956604,1.0497063398361206,1.29028058052063,0.518640398979187,0.8633582592010498,0.8633582592010498,0.0,181.29443359375,195.0,46664.953125,0.0,1450.336181640625,1.0,280.3572692871094,283.4625244140625,296.9639892578125,300.0279541015625,293.1499938964844,293.1499938964844,280.6499938964844,38556.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152289390563965,1.0,0.0,0.0,3.5872812271118164,3.5873050689697266,8.586657145315257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7705078125,0.0,1483.30419921875,1895.4371337890625,0.0,2611.427001953125,0.8933475017547607,1.0,0.0,3.0,1.0,0.0
17915820,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8312276601791382,0.4477034509181976,0.4051578640937805,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8827324509620667,0.7420747876167297,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7030217051506042,0.2650573849678039,0.1887541562318802,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6688883304595947,0.2296520769596099,0.2220994383096695,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.471449464559555,0.0859826058149337,0.4113270342350006,285.0662841796875,284.95001220703125,299.4578552246094,293.9051208496094,298.30792236328125,297.3683776855469,285.0652160644531,1.0,0.5128813982009888,0.8189992904663086,0.8189992904663086,1.0,1.0,-2.364119291305542,1.0611861944198608,1.3029330968856812,0.5246115326881409,1.0,1.0,0.0,183.60232543945312,195.0,46462.57421875,0.0,1489.88427734375,1.0,280.635009765625,283.6163330078125,296.8855895996094,299.8582458496094,293.1499938964844,293.1499938964844,280.6499938964844,31728.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085931539535522,1.0,0.0,0.0,3.726179361343384,3.726203441619873,9.264474556403002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2509765625,0.0,1586.95703125,1895.4371337890625,0.0,2550.24365234375,0.9198077917099,1.0,0.0,3.0,1.0,0.0
17915880,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8316490054130554,0.4488840401172638,0.4062569737434387,297.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.8841516971588135,0.742876410484314,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7033564448356628,0.2656968533992767,0.1892129480838775,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6693483591079712,0.2303558140993118,0.2227764576673507,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.4722820222377777,0.0864301919937133,0.4133421778678894,285.06158447265625,284.95001220703125,299.4633178710937,293.9013977050781,298.3117370605469,297.37060546875,285.0604553222656,1.0,0.5139033794403076,0.8186742067337036,0.8186742067337036,1.0,1.0,-2.370187520980835,1.064073920249939,1.306113600730896,0.526124119758606,1.0,1.0,0.0,184.1069793701172,198.0,46596.43359375,0.0,1499.627197265625,1.0,280.64263916015625,283.6090393066406,296.8908386230469,299.88287353515625,293.1499938964844,293.1499938964844,280.3500061035156,31839.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089203834533691,1.0,0.0,0.0,3.7563016414642334,3.7563259601593018,9.414868031853984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.37841796875,0.0,1622.643798828125,1895.4371337890625,0.0,2553.2548828125,0.926209032535553,1.0,0.0,3.0,1.0,0.0
17915940,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8329419493675232,0.4536897242069244,0.4110187888145447,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.8900272846221924,0.7478424906730652,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7044109106063843,0.2683655917644501,0.191288337111473,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6711857914924622,0.2335480600595474,0.2260251641273498,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.4760297536849975,0.0885692238807678,0.4236539900302887,284.9002685546875,284.95001220703125,299.4923095703125,293.88232421875,298.3249816894531,297.36981201171875,284.903564453125,1.0,0.5192767977714539,0.8169623613357544,0.8169623613357544,1.0,1.0,-2.4006595611572266,1.0785508155822754,1.3221087455749512,0.5337476134300232,0.9007479548454284,0.9007479548454284,0.0,187.03233337402344,201.0,47911.984375,0.0,1550.761474609375,1.0,280.3563232421875,283.4267578125,296.9349975585937,300.0751647949219,293.1499938964844,293.1499938964844,280.04998779296875,37328.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238139152526855,1.0,0.0,0.0,3.726391077041626,3.726416110992432,9.265527296520304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.97998046875,0.0,1629.9742431640625,1895.4371337890625,0.0,2690.93798828125,0.923133909702301,1.0,0.0,3.0,1.0,0.0
17916000,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8329419493675232,0.4536897242069244,0.4110187888145447,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.8900272846221924,0.7478424906730652,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7044109106063843,0.2683655917644501,0.191288337111473,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6711857914924622,0.2335480600595474,0.2260251641273498,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.4760297536849975,0.0885692238807678,0.4236539900302887,284.9002685546875,284.95001220703125,299.4923095703125,293.88232421875,298.3249816894531,297.36981201171875,284.903564453125,1.0,0.5192767977714539,0.8169623613357544,0.8169623613357544,1.0,1.0,-2.4006595611572266,1.0785508155822754,1.3221087455749512,0.5337476134300232,0.9007479548454284,0.9007479548454284,0.0,187.03233337402344,201.0,47911.984375,0.0,1550.761474609375,1.0,280.3563232421875,283.4267578125,296.9349975585937,300.0751647949219,293.1499938964844,293.1499938964844,280.04998779296875,37328.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238139152526855,1.0,0.0,0.0,3.726391077041626,3.726416110992432,9.265527296520304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.97998046875,0.0,1629.9742431640625,1895.4371337890625,0.0,2690.93798828125,0.923133909702301,1.0,0.0,3.0,1.0,0.0
17916060,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8336031436920166,0.4583814442157745,0.4151555895805359,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.8954620361328125,0.7534481883049011,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7048379778862,0.2708577513694763,0.1930538862943649,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6724584698677063,0.236587569117546,0.228949174284935,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.4788075089454651,0.0905297622084617,0.4329161047935486,284.8852233886719,284.95001220703125,299.5219116210937,293.8641662597656,298.33758544921875,297.3674011230469,284.8908996582031,1.0,0.5245574116706848,0.8149939775466919,0.8149939775466919,1.0,1.0,-2.429124355316162,1.0920177698135376,1.337106704711914,0.5407940149307251,0.8251597881317139,0.8251597881317139,0.0,190.1773223876953,204.0,48486.03125,0.0,1601.2015380859375,1.0,280.05816650390625,283.3942565917969,296.9002685546875,300.0896911621094,293.1499938964844,293.1499938964844,280.3500061035156,41449.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342446088790894,1.0,0.0,0.0,3.469951868057251,3.469975233078003,8.034155030145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.4580078125,0.0,1380.6956787109375,1895.4371337890625,0.0,2787.992919921875,0.8709437251091003,1.0,0.0,3.0,1.0,0.0
17916120,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8336031436920166,0.4583814442157745,0.4151555895805359,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.8954620361328125,0.7534481883049011,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7048379778862,0.2708577513694763,0.1930538862943649,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6724584698677063,0.236587569117546,0.228949174284935,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.4788075089454651,0.0905297622084617,0.4329161047935486,284.8852233886719,284.95001220703125,299.5219116210937,293.8641662597656,298.33758544921875,297.3674011230469,284.8908996582031,1.0,0.5245574116706848,0.8149939775466919,0.8149939775466919,1.0,1.0,-2.429124355316162,1.0920177698135376,1.337106704711914,0.5407940149307251,0.8251597881317139,0.8251597881317139,0.0,190.1773223876953,204.0,48486.03125,0.0,1601.2015380859375,1.0,280.05816650390625,283.3942565917969,296.9002685546875,300.0896911621094,293.1499938964844,293.1499938964844,280.3500061035156,41449.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342446088790894,1.0,0.0,0.0,3.469951868057251,3.469975233078003,8.034155030145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.4580078125,0.0,1380.6956787109375,1895.4371337890625,0.0,2787.992919921875,0.8709437251091003,1.0,0.0,3.0,1.0,0.0
17916180,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8354931473731995,0.4647790193557739,0.4206191003322601,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.903005063533783,0.7578447461128235,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7063300013542175,0.2743160426616668,0.1953504532575607,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6746557354927063,0.2403930425643921,0.2324252724647522,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.4821985065937042,0.092935524880886,0.4433985948562622,285.0331420898437,284.95001220703125,299.55230712890625,293.8470764160156,298.3584899902344,297.3793334960937,285.0317077636719,1.0,0.5299261808395386,0.8130255937576294,0.8130255937576294,1.0,1.0,-2.4604947566986084,1.1068843603134155,1.3536105155944824,0.5485646724700928,0.9529550671577454,0.9529550671577454,0.0,192.952880859375,207.0,48486.51953125,0.0,1655.03466796875,1.0,280.34197998046875,283.5299377441406,296.82501220703125,299.9308166503906,293.1499938964844,293.1499938964844,280.04998779296875,32296.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252235651016235,1.0,0.0,0.0,3.637411594390869,3.637434720993042,8.828322393128474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1708984375,0.0,1491.5953369140625,1895.4371337890625,0.0,2704.028076171875,0.8996963500976562,1.0,0.0,3.0,1.0,0.0
17916240,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8354931473731995,0.4647790193557739,0.4206191003322601,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.903005063533783,0.7578447461128235,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7063300013542175,0.2743160426616668,0.1953504532575607,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6746557354927063,0.2403930425643921,0.2324252724647522,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.4821985065937042,0.092935524880886,0.4433985948562622,285.0331420898437,284.95001220703125,299.55230712890625,293.8470764160156,298.3584899902344,297.3793334960937,285.0317077636719,1.0,0.5299261808395386,0.8130255937576294,0.8130255937576294,1.0,1.0,-2.4604947566986084,1.1068843603134155,1.3536105155944824,0.5485646724700928,0.9529550671577454,0.9529550671577454,0.0,192.952880859375,207.0,48486.51953125,0.0,1655.03466796875,1.0,280.34197998046875,283.5299377441406,296.82501220703125,299.9308166503906,293.1499938964844,293.1499938964844,280.04998779296875,32296.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252235651016235,1.0,0.0,0.0,3.637411594390869,3.637434720993042,8.828322393128474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.1708984375,0.0,1491.5953369140625,1895.4371337890625,0.0,2704.028076171875,0.8996963500976562,1.0,0.0,3.0,1.0,0.0
17916300,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8364366888999939,0.4673780798912048,0.4233034551143646,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.9062801003456116,0.7599338293075562,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7071662545204163,0.2758357226848602,0.1965496838092804,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6758575439453125,0.2421645075082779,0.2342424541711807,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.4840691089630127,0.0941637754440307,0.4492243826389313,284.8978576660156,284.95001220703125,299.5679016113281,293.8389892578125,298.3666381835937,297.380859375,284.8902893066406,1.0,0.5326688885688782,0.8120414018630981,0.8120414018630981,1.0,1.0,-2.476853847503662,1.114631175994873,1.3622227907180786,0.5526601672172546,0.8704887628555298,0.8704887628555298,0.0,194.3292236328125,207.0,49611.84765625,0.0,1683.2525634765625,1.0,280.0975952148437,283.3681640625,296.8861694335937,300.16278076171875,293.1499938964844,293.1499938964844,280.04998779296875,35961.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336033821105957,1.0,0.0,0.0,3.637301206588745,3.6373250484466553,8.827786359688616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.42138671875,0.0,1518.7978515625,1895.4371337890625,0.0,2782.0146484375,0.9002932906150818,1.0,0.0,3.0,1.0,0.0
