time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916360,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.836898684501648,0.4697194397449493,0.4254582524299621,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.9092119336128236,0.762456476688385,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7076014280319214,0.2771889567375183,0.1975480169057846,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6767124533653259,0.2438074052333831,0.235860988497734,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.4856369793415069,0.0953099951148033,0.4546830654144287,284.9114990234375,284.95001220703125,299.5837707519531,293.83123779296875,298.37335205078125,297.3795471191406,284.9158630371094,1.0,0.5353853106498718,0.8109483122825623,0.8109483122825623,1.0,1.0,-2.4921765327453613,1.1218585968017578,1.3703179359436035,0.5564676523208618,0.8615802526473999,0.8615802526473999,0.0,195.8544769287109,210.0,49631.09765625,0.0,1710.9619140625,1.0,280.0575561523437,283.38970947265625,296.8730773925781,300.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38213.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378865122795105,1.0,0.0,0.0,3.5565178394317627,3.5565414428710938,8.440015903943276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.6005859375,0.0,1447.7655029296875,1895.4371337890625,0.0,2821.975341796875,0.8864017724990845,1.0,0.0,3.0,1.0,0.0
17916420,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.838641345500946,0.4759365916252136,0.4307092428207397,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.9167951941490172,0.7667654156684875,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7091009616851807,0.2806788384914398,0.1998705267906189,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6789721846580505,0.2477063834667205,0.2394349575042724,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.4890681505203247,0.097925454378128,0.466237872838974,285.0555114746094,284.95001220703125,299.6164245605469,293.8168029785156,298.3939514160156,297.3890686035156,285.0538330078125,1.0,0.5408873558044434,0.8087621927261353,0.8087621927261353,1.0,1.0,-2.5246260166168213,1.1371856927871704,1.387440204620361,0.5644902586936951,1.0,1.0,0.0,198.6801147460937,213.0,49659.67578125,0.0,1768.8345947265625,1.0,280.3428039550781,283.5234069824219,296.8085632324219,299.9848327636719,293.1499938964844,293.1499938964844,280.04998779296875,31610.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322150111198425,1.0,0.0,0.0,3.734592914581299,3.734616994857788,9.306360198024776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3193359375,0.0,1595.727783203125,1895.4371337890625,0.0,2769.074951171875,0.9211230874061584,1.0,0.0,3.0,1.0,0.0
17916480,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.838641345500946,0.4759365916252136,0.4307092428207397,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.9167951941490172,0.7667654156684875,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7091009616851807,0.2806788384914398,0.1998705267906189,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6789721846580505,0.2477063834667205,0.2394349575042724,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.4890681505203247,0.097925454378128,0.466237872838974,285.0555114746094,284.95001220703125,299.6164245605469,293.8168029785156,298.3939514160156,297.3890686035156,285.0538330078125,1.0,0.5408873558044434,0.8087621927261353,0.8087621927261353,1.0,1.0,-2.5246260166168213,1.1371856927871704,1.387440204620361,0.5644902586936951,1.0,1.0,0.0,198.6801147460937,213.0,49659.67578125,0.0,1768.8345947265625,1.0,280.3428039550781,283.5234069824219,296.8085632324219,299.9848327636719,293.1499938964844,293.1499938964844,280.04998779296875,31610.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322150111198425,1.0,0.0,0.0,3.734592914581299,3.734616994857788,9.306360198024776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3193359375,0.0,1595.727783203125,1895.4371337890625,0.0,2769.074951171875,0.9211230874061584,1.0,0.0,3.0,1.0,0.0
17916540,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.839945375919342,0.4807126820087433,0.4354309141635895,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.9229698181152344,0.7713521122932434,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7103331685066223,0.2835470139980316,0.2020817399024963,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6810367703437805,0.251165896654129,0.2429348975419998,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.4924560189247131,0.1004273444414138,0.4782043993473053,284.90545654296875,284.95001220703125,299.6505432128906,293.803955078125,298.4090270996094,297.38751220703125,284.9082336425781,1.0,0.546450674533844,0.8065760731697083,0.8065760731697083,1.0,1.0,-2.5570523738861084,1.1524733304977417,1.4045790433883667,0.5725655555725098,0.8976033329963684,0.8976033329963684,0.0,201.64767456054688,216.0,51030.56640625,0.0,1828.5142822265625,1.0,280.0573425292969,283.3507995605469,296.85382080078125,300.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,37228.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846554160118103,1.0,0.0,0.0,3.70107650756836,3.701101303100586,9.140068186752616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.0615234375,0.0,1600.0572509765625,1895.4371337890625,0.0,2903.007568359375,0.9175236821174622,1.0,0.0,3.0,1.0,0.0
17916600,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.839945375919342,0.4807126820087433,0.4354309141635895,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.9229698181152344,0.7713521122932434,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7103331685066223,0.2835470139980316,0.2020817399024963,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6810367703437805,0.251165896654129,0.2429348975419998,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.4924560189247131,0.1004273444414138,0.4782043993473053,284.90545654296875,284.95001220703125,299.6505432128906,293.803955078125,298.4090270996094,297.38751220703125,284.9082336425781,1.0,0.546450674533844,0.8065760731697083,0.8065760731697083,1.0,1.0,-2.5570523738861084,1.1524733304977417,1.4045790433883667,0.5725655555725098,0.8976033329963684,0.8976033329963684,0.0,201.64767456054688,216.0,51030.56640625,0.0,1828.5142822265625,1.0,280.0573425292969,283.3507995605469,296.85382080078125,300.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,37228.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846554160118103,1.0,0.0,0.0,3.70107650756836,3.701101303100586,9.140068186752616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.0615234375,0.0,1600.0572509765625,1895.4371337890625,0.0,2903.007568359375,0.9175236821174622,1.0,0.0,3.0,1.0,0.0
17916660,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8416022658348083,0.4869097173213959,0.4405936300754547,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.9306233525276184,0.7756380438804626,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7117599248886108,0.2870829403400421,0.2044097036123275,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6832800507545471,0.2551407217979431,0.2465534806251526,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.4958303570747375,0.1031510755419731,0.4902048408985138,285.0718688964844,284.95001220703125,299.686279296875,293.7928161621094,298.4304504394531,297.39605712890625,285.0726928710937,1.0,0.5520220994949341,0.8041348457336426,0.8041348457336426,1.0,1.0,-2.589964866638184,1.1679540872573853,1.422010898590088,0.5806443095207214,1.0,1.0,0.0,204.5290069580078,219.0,50826.84765625,0.0,1889.79736328125,1.0,280.3433532714844,283.5148620605469,296.78668212890625,300.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,33035.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413358330726624,1.0,0.0,0.0,3.829365968704224,3.829391241073608,9.784689609659836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6455078125,0.0,1718.7548828125,1895.4371337890625,0.0,2854.198486328125,0.9433537125587464,1.0,0.0,3.0,1.0,0.0
17916720,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8416022658348083,0.4869097173213959,0.4405936300754547,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.9306233525276184,0.7756380438804626,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7117599248886108,0.2870829403400421,0.2044097036123275,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6832800507545471,0.2551407217979431,0.2465534806251526,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.4958303570747375,0.1031510755419731,0.4902048408985138,285.0718688964844,284.95001220703125,299.686279296875,293.7928161621094,298.4304504394531,297.39605712890625,285.0726928710937,1.0,0.5520220994949341,0.8041348457336426,0.8041348457336426,1.0,1.0,-2.589964866638184,1.1679540872573853,1.422010898590088,0.5806443095207214,1.0,1.0,0.0,204.5290069580078,219.0,50826.84765625,0.0,1889.79736328125,1.0,280.3433532714844,283.5148620605469,296.78668212890625,300.0373840332031,293.1499938964844,293.1499938964844,280.04998779296875,33035.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413358330726624,1.0,0.0,0.0,3.829365968704224,3.829391241073608,9.784689609659836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6455078125,0.0,1718.7548828125,1895.4371337890625,0.0,2854.198486328125,0.9433537125587464,1.0,0.0,3.0,1.0,0.0
17916780,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.843024730682373,0.4917772114276886,0.4454331398010254,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.9370840787887572,0.7799851894378662,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7131078243255615,0.2900869846343994,0.2067216783761978,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6854914426803589,0.2587455809116363,0.2501951456069946,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.4993588030338287,0.1058102697134018,0.5028533935546875,284.9130554199219,284.95001220703125,299.7239074707031,293.7835693359375,298.4474182128906,297.3951110839844,284.91552734375,1.0,0.5576670169830322,0.8016936182975769,0.8016936182975769,1.0,1.0,-2.6233580112457275,1.183632493019104,1.4397255182266235,0.5889007449150085,0.9341115951538086,0.9341115951538086,0.0,207.4805145263672,222.0,52389.0703125,0.0,1953.412353515625,1.0,280.05572509765625,283.3276672363281,296.8335266113281,300.2439270019531,293.1499938964844,293.1499938964844,279.75,36604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552715182304382,1.0,0.0,0.0,3.8247437477111816,3.824769735336304,9.761082537806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.509765625,0.0,1741.1507568359375,1895.4371337890625,0.0,2984.66748046875,0.9446937441825868,1.0,0.0,3.0,1.0,0.0
17916840,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.843024730682373,0.4917772114276886,0.4454331398010254,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.9370840787887572,0.7799851894378662,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7131078243255615,0.2900869846343994,0.2067216783761978,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6854914426803589,0.2587455809116363,0.2501951456069946,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.4993588030338287,0.1058102697134018,0.5028533935546875,284.9130554199219,284.95001220703125,299.7239074707031,293.7835693359375,298.4474182128906,297.3951110839844,284.91552734375,1.0,0.5576670169830322,0.8016936182975769,0.8016936182975769,1.0,1.0,-2.6233580112457275,1.183632493019104,1.4397255182266235,0.5889007449150085,0.9341115951538086,0.9341115951538086,0.0,207.4805145263672,222.0,52389.0703125,0.0,1953.412353515625,1.0,280.05572509765625,283.3276672363281,296.8335266113281,300.2439270019531,293.1499938964844,293.1499938964844,279.75,36604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552715182304382,1.0,0.0,0.0,3.8247437477111816,3.824769735336304,9.761082537806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.509765625,0.0,1741.1507568359375,1895.4371337890625,0.0,2984.66748046875,0.9446937441825868,1.0,0.0,3.0,1.0,0.0
17916900,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8433835506439209,0.4939484000205993,0.4474807381629944,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.9990000128746032,0.9399155974388124,0.7825198769569397,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.713466465473175,0.2914042174816131,0.2077081948518753,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6862980723381042,0.2603978514671325,0.2518380880355835,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.5008382797241211,0.1070232093334198,0.5086599588394165,284.8145446777344,284.95001220703125,299.74346923828125,293.7797241210937,298.4550476074219,297.3925476074219,284.8137512207031,1.0,0.5604411363601685,0.8004729747772217,0.8004729747772217,1.0,1.0,-2.639001607894897,1.190958857536316,1.448042869567871,0.5927405953407288,0.8413355350494385,0.8413355350494385,0.0,209.0797119140625,222.0,53252.0,0.0,1984.649169921875,1.0,279.7962646484375,283.2069091796875,296.84991455078125,300.3882751464844,293.1499938964844,293.1499938964844,279.75,40965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634207248687744,1.0,0.0,0.0,3.732243776321411,3.732269525527954,9.294656138081336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.478515625,0.0,1664.601318359375,1895.4371337890625,0.0,3061.0908203125,0.9246026277542114,1.0,0.0,3.0,1.0,0.0
17916960,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8436710238456726,0.4963235259056091,0.4494599103927612,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.9429076313972472,0.7851373553276062,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7137423157691956,0.2927911579608917,0.2086468189954757,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.687018096446991,0.2620972394943237,0.2534250915050506,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5021934509277344,0.1082242503762245,0.5141950845718384,284.8820495605469,284.95001220703125,299.7635803222656,293.7763977050781,298.4635314941406,297.3910522460937,284.88726806640625,1.0,0.5631792545318604,0.7991322875022888,0.7991322875022888,1.0,1.0,-2.6542108058929443,1.198052167892456,1.4561586380004885,0.5964324474334717,0.8510046005249023,0.8510046005249023,0.0,210.70465087890625,225.0,53138.6328125,0.0,2015.63134765625,1.0,279.7574462890625,283.2746276855469,296.81182861328125,300.2835998535156,293.1499938964844,293.1499938964844,280.04998779296875,40839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865394115447998,1.0,0.0,0.0,3.606492757797241,3.6065173149108887,8.678874792167335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.88623046875,0.0,1521.076171875,1895.4371337890625,0.0,3079.6025390625,0.9002231359481812,1.0,0.0,3.0,1.0,0.0
17917020,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8456087708473206,0.5027803778648376,0.454908549785614,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.9509978890419006,0.7889459133148193,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7153766751289368,0.2965593934059143,0.2111272066831588,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6894901990890503,0.2662944793701172,0.2572338879108429,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.5057467222213745,0.1111217886209487,0.5267722606658936,285.0399475097656,284.95001220703125,299.8055419921875,293.7713928222656,298.4887084960937,297.4014587402344,285.03912353515625,1.0,0.5687691569328308,0.7964509129524231,0.7964509129524231,1.0,1.0,-2.6880006790161133,1.2138559818267822,1.4741448163986206,0.6046289205551147,0.9875077605247498,0.9875077605247498,0.0,213.4890289306641,228.0,53102.36328125,0.0,2081.7431640625,1.0,280.0430603027344,283.4241638183594,296.7519226074219,300.1375732421875,293.1499938964844,293.1499938964844,279.75,32611.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570847511291504,1.0,0.0,0.0,3.7553305625915527,3.755354881286621,9.409999961462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.55078125,0.0,1627.46044921875,1895.4371337890625,0.0,3001.666748046875,0.926511526107788,1.0,0.0,3.0,1.0,0.0
17917080,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8456087708473206,0.5027803778648376,0.454908549785614,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.9509978890419006,0.7889459133148193,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7153766751289368,0.2965593934059143,0.2111272066831588,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6894901990890503,0.2662944793701172,0.2572338879108429,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.5057467222213745,0.1111217886209487,0.5267722606658936,285.0399475097656,284.95001220703125,299.8055419921875,293.7713928222656,298.4887084960937,297.4014587402344,285.03912353515625,1.0,0.5687691569328308,0.7964509129524231,0.7964509129524231,1.0,1.0,-2.6880006790161133,1.2138559818267822,1.4741448163986206,0.6046289205551147,0.9875077605247498,0.9875077605247498,0.0,213.4890289306641,228.0,53102.36328125,0.0,2081.7431640625,1.0,280.0430603027344,283.4241638183594,296.7519226074219,300.1375732421875,293.1499938964844,293.1499938964844,279.75,32611.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570847511291504,1.0,0.0,0.0,3.7553305625915527,3.755354881286621,9.409999961462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.55078125,0.0,1627.46044921875,1895.4371337890625,0.0,3001.666748046875,0.926511526107788,1.0,0.0,3.0,1.0,0.0
17917140,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8470795750617981,0.5076535940170288,0.4597249031066894,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.9577509760856628,0.7929723262786865,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.716810941696167,0.2996977567672729,0.2135220468044281,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6918211579322815,0.2700523734092712,0.2610072791576385,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5095151662826538,0.1139567643404007,0.5401607155799866,284.9126281738281,284.95001220703125,299.8500061035156,293.7687683105469,298.50897216796875,297.40106201171875,284.916015625,1.0,0.5744516849517822,0.7937694787979126,0.7937694787979126,1.0,1.0,-2.72213077545166,1.229783058166504,1.4923477172851562,0.6129694581031799,0.8957018256187439,0.8957018256187439,0.0,216.4051971435547,231.0,54481.9453125,0.0,2150.393798828125,1.0,279.75640869140625,283.27215576171875,296.8084716796875,300.34600830078125,293.1499938964844,293.1499938964844,280.04998779296875,37619.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691208362579346,1.0,0.0,0.0,3.7010691165924072,3.701093912124634,9.140031238530356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.390625,0.0,1603.0146484375,1895.4371337890625,0.0,3114.5634765625,0.9179648756980896,1.0,0.0,3.0,1.0,0.0
17917200,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8470795750617981,0.5076535940170288,0.4597249031066894,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.9577509760856628,0.7929723262786865,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.716810941696167,0.2996977567672729,0.2135220468044281,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6918211579322815,0.2700523734092712,0.2610072791576385,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5095151662826538,0.1139567643404007,0.5401607155799866,284.9126281738281,284.95001220703125,299.8500061035156,293.7687683105469,298.50897216796875,297.40106201171875,284.916015625,1.0,0.5744516849517822,0.7937694787979126,0.7937694787979126,1.0,1.0,-2.72213077545166,1.229783058166504,1.4923477172851562,0.6129694581031799,0.8957018256187439,0.8957018256187439,0.0,216.4051971435547,231.0,54481.9453125,0.0,2150.393798828125,1.0,279.75640869140625,283.27215576171875,296.8084716796875,300.34600830078125,293.1499938964844,293.1499938964844,280.04998779296875,37619.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691208362579346,1.0,0.0,0.0,3.7010691165924072,3.701093912124634,9.140031238530356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.390625,0.0,1603.0146484375,1895.4371337890625,0.0,3114.5634765625,0.9179648756980896,1.0,0.0,3.0,1.0,0.0
17917260,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8486475348472595,0.513616144657135,0.4647973477840423,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.9656275510787964,0.7971092462539673,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.718163013458252,0.3031745254993438,0.2159021347761154,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6940299868583679,0.2740028798580169,0.2647282183170318,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.512998104095459,0.1167047694325447,0.5528662800788879,285.07373046875,284.95001220703125,299.89678955078125,293.7682189941406,298.5336303710937,297.4067077636719,285.0744323730469,1.0,0.5801133513450623,0.7908655405044556,0.7908655405044556,1.0,1.0,-2.7557971477508545,1.245429277420044,1.5103678703308103,0.6210681796073914,1.0,1.0,0.0,219.372787475586,234.0,54328.5859375,0.0,2219.944580078125,1.0,280.0433654785156,283.4309387207031,296.75994873046875,300.22235107421875,293.1499938964844,293.1499938964844,279.75,33088.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636188507080078,1.0,0.0,0.0,3.832278490066528,3.832303762435913,9.79957803792786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.091796875,0.0,1722.7005615234375,1895.4371337890625,0.0,3062.948974609375,0.9440500140190125,1.0,0.0,3.0,1.0,0.0
17917320,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8486475348472595,0.513616144657135,0.4647973477840423,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.9656275510787964,0.7971092462539673,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.718163013458252,0.3031745254993438,0.2159021347761154,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6940299868583679,0.2740028798580169,0.2647282183170318,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.512998104095459,0.1167047694325447,0.5528662800788879,285.07373046875,284.95001220703125,299.89678955078125,293.7682189941406,298.5336303710937,297.4067077636719,285.0744323730469,1.0,0.5801133513450623,0.7908655405044556,0.7908655405044556,1.0,1.0,-2.7557971477508545,1.245429277420044,1.5103678703308103,0.6210681796073914,1.0,1.0,0.0,219.372787475586,234.0,54328.5859375,0.0,2219.944580078125,1.0,280.0433654785156,283.4309387207031,296.75994873046875,300.22235107421875,293.1499938964844,293.1499938964844,279.75,33088.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636188507080078,1.0,0.0,0.0,3.832278490066528,3.832303762435913,9.79957803792786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.091796875,0.0,1722.7005615234375,1895.4371337890625,0.0,3062.948974609375,0.9440500140190125,1.0,0.0,3.0,1.0,0.0
17917380,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8493364453315735,0.5177134871482849,0.4690581262111664,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.9715629816055298,0.802387535572052,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7187511324882507,0.3055827021598816,0.2178912460803985,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6953879594802856,0.2770206034183502,0.2679492831230163,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.5154990553855896,0.1187886670231819,0.5636423230171204,284.9169006347656,284.95001220703125,299.945556640625,293.76934814453125,298.55145263671875,297.3985290527344,284.91900634765625,1.0,0.5856374502182007,0.7879616022109985,0.7879616022109985,1.0,1.0,-2.7864789962768555,1.2595927715301514,1.526886224746704,0.6284351348876953,0.9361599683761596,0.9361599683761596,0.0,222.7486114501953,237.0,55915.7265625,0.0,2287.746826171875,1.0,279.7557067871094,283.24530029296875,296.8148193359375,300.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,36541.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765665888786316,1.0,0.0,0.0,3.828066349029541,3.828092336654663,9.778049161468516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9326171875,0.0,1744.6942138671875,1895.4371337890625,0.0,3184.396484375,0.945432722568512,1.0,0.0,3.0,1.0,0.0
17917440,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8493364453315735,0.5177134871482849,0.4690581262111664,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.9715629816055298,0.802387535572052,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7187511324882507,0.3055827021598816,0.2178912460803985,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6953879594802856,0.2770206034183502,0.2679492831230163,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.5154990553855896,0.1187886670231819,0.5636423230171204,284.9169006347656,284.95001220703125,299.945556640625,293.76934814453125,298.55145263671875,297.3985290527344,284.91900634765625,1.0,0.5856374502182007,0.7879616022109985,0.7879616022109985,1.0,1.0,-2.7864789962768555,1.2595927715301514,1.526886224746704,0.6284351348876953,0.9361599683761596,0.9361599683761596,0.0,222.7486114501953,237.0,55915.7265625,0.0,2287.746826171875,1.0,279.7557067871094,283.24530029296875,296.8148193359375,300.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,36541.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765665888786316,1.0,0.0,0.0,3.828066349029541,3.828092336654663,9.778049161468516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9326171875,0.0,1744.6942138671875,1895.4371337890625,0.0,3184.396484375,0.945432722568512,1.0,0.0,3.0,1.0,0.0
17917500,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8492062091827393,0.5193963646888733,0.4707135260105133,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.9739216566085817,0.8056034445762634,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.718602180480957,0.3064807057380676,0.218622013926506,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6955875754356384,0.2782435715198517,0.2692403793334961,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.5161359906196594,0.1195500418543815,0.5677167177200317,284.8184509277344,284.95001220703125,299.9706115722656,293.7704772949219,298.5589904785156,297.3915100097656,284.8184509277344,1.0,0.5882487893104553,0.78650963306427,0.78650963306427,1.0,1.0,-2.7996621131896973,1.2656285762786863,1.5340336561203003,0.6315338611602783,0.8442614078521729,0.8442614078521729,0.0,224.61480712890625,237.0,56749.0625,0.0,2319.249755859375,1.0,279.49615478515625,283.1257629394531,296.8347473144531,300.5903625488281,293.1499938964844,293.1499938964844,279.45001220703125,40877.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840532302856445,1.0,0.0,0.0,3.736761093139648,3.736786842346192,9.317168405686972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.02734375,0.0,1669.2125244140625,1895.4371337890625,0.0,3254.552978515625,0.9256276488304138,1.0,0.0,3.0,1.0,0.0
17917560,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.848965048789978,0.5212609767913818,0.4722589254379272,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.9763526916503906,0.808962881565094,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7183201909065247,0.3074048161506653,0.2192631810903549,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6956297755241394,0.2794591188430786,0.2704092860221863,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5164953470230103,0.1202219128608703,0.5711119771003723,284.8848876953125,284.95001220703125,299.99609375,293.7719421386719,298.5671691894531,297.3852844238281,284.8891296386719,1.0,0.5907562375068665,0.7849735021591187,0.7849735021591187,1.0,1.0,-2.8118133544921875,1.2711468935012815,1.540666580200195,0.6343266367912292,0.8549031615257263,0.8549031615257263,0.0,226.511947631836,240.0,56594.35546875,0.0,2349.35986328125,1.0,279.4573974609375,283.1899108886719,296.8025207519531,300.4884948730469,293.1499938964844,293.1499938964844,279.75,40554.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855679035186768,1.0,0.0,0.0,3.62028169631958,3.620306253433228,8.745366812945576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.880859375,0.0,1534.15673828125,1895.4371337890625,0.0,3268.735595703125,0.9029739499092102,1.0,0.0,3.0,1.0,0.0
17917620,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8497676253318787,0.5265789031982422,0.4767593741416931,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.9830267429351808,0.8142762184143066,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.718695342540741,0.3101252615451813,0.2210656851530075,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.69659423828125,0.2825483977794647,0.2732482552528381,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5177738666534424,0.1218790635466575,0.5785403251647949,285.03057861328125,284.95001220703125,300.0482788085937,293.77593994140625,298.5908203125,297.3851928710937,285.0295715332031,1.0,0.595709502696991,0.7819011807441711,0.7819011807441711,1.0,1.0,-2.83811092376709,1.283131122589111,1.554979920387268,0.6403482556343079,0.98121178150177,0.98121178150177,0.0,229.7888336181641,243.0,56421.7890625,0.0,2411.27587890625,1.0,279.7431030273437,283.3328857421875,296.7549133300781,300.3471374511719,293.1499938964844,293.1499938964844,279.45001220703125,32904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771380186080933,1.0,0.0,0.0,3.758168458938599,3.758193016052246,9.424227869203604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7607421875,0.0,1633.0291748046875,1895.4371337890625,0.0,3189.75390625,0.9273208975791932,1.0,0.0,3.0,1.0,0.0
17917680,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8497676253318787,0.5265789031982422,0.4767593741416931,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.9830267429351808,0.8142762184143066,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.718695342540741,0.3101252615451813,0.2210656851530075,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.69659423828125,0.2825483977794647,0.2732482552528381,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.5177738666534424,0.1218790635466575,0.5785403251647949,285.03057861328125,284.95001220703125,300.0482788085937,293.77593994140625,298.5908203125,297.3851928710937,285.0295715332031,1.0,0.595709502696991,0.7819011807441711,0.7819011807441711,1.0,1.0,-2.83811092376709,1.283131122589111,1.554979920387268,0.6403482556343079,0.98121178150177,0.98121178150177,0.0,229.7888336181641,243.0,56421.7890625,0.0,2411.27587890625,1.0,279.7431030273437,283.3328857421875,296.7549133300781,300.3471374511719,293.1499938964844,293.1499938964844,279.45001220703125,32904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771380186080933,1.0,0.0,0.0,3.758168458938599,3.758193016052246,9.424227869203604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7607421875,0.0,1633.0291748046875,1895.4371337890625,0.0,3189.75390625,0.9273208975791932,1.0,0.0,3.0,1.0,0.0
17917740,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8499966263771057,0.5301445126533508,0.4804575145244598,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.9880620837211608,0.8199062347412109,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7187646627426147,0.3120525479316711,0.2226616740226745,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.697245180606842,0.2850037515163421,0.2758617699146271,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.5188546180725098,0.1232299283146858,0.5856658220291138,284.9097595214844,284.95001220703125,300.1019287109375,293.7811584472656,298.6091613769531,297.3743591308594,284.9127197265625,1.0,0.6005260944366455,0.7788288593292236,0.7788288593292236,1.0,1.0,-2.862950325012207,1.294367432594299,1.5685827732086182,0.6460373997688293,0.8886051177978516,0.8886051177978516,0.0,233.17825317382807,246.0,57606.29296875,0.0,2472.08056640625,1.0,279.4564819335937,283.1894836425781,296.8133544921875,300.5480041503906,293.1499938964844,293.1499938964844,279.75,37982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875398635864258,1.0,0.0,0.0,3.6858391761779785,3.685863733291626,9.064963251148584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.19921875,0.0,1588.38720703125,1895.4371337890625,0.0,3287.193359375,0.914879322052002,1.0,0.0,3.0,1.0,0.0
17917800,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8499966263771057,0.5301445126533508,0.4804575145244598,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.9880620837211608,0.8199062347412109,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7187646627426147,0.3120525479316711,0.2226616740226745,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.697245180606842,0.2850037515163421,0.2758617699146271,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.5188546180725098,0.1232299283146858,0.5856658220291138,284.9097595214844,284.95001220703125,300.1019287109375,293.7811584472656,298.6091613769531,297.3743591308594,284.9127197265625,1.0,0.6005260944366455,0.7788288593292236,0.7788288593292236,1.0,1.0,-2.862950325012207,1.294367432594299,1.5685827732086182,0.6460373997688293,0.8886051177978516,0.8886051177978516,0.0,233.17825317382807,246.0,57606.29296875,0.0,2472.08056640625,1.0,279.4564819335937,283.1894836425781,296.8133544921875,300.5480041503906,293.1499938964844,293.1499938964844,279.75,37982.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875398635864258,1.0,0.0,0.0,3.6858391761779785,3.685863733291626,9.064963251148584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.19921875,0.0,1588.38720703125,1895.4371337890625,0.0,3287.193359375,0.914879322052002,1.0,0.0,3.0,1.0,0.0
17917860,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8505550622940063,0.5350154042243958,0.484521210193634,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.9943474531173706,0.8251577019691467,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7189898490905762,0.3145403861999511,0.224308967590332,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6980141997337341,0.2878661751747131,0.2784917950630188,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.5198261141777039,0.124686412513256,0.5922415256500244,285.0500793457031,284.95001220703125,300.15692138671875,293.7874755859375,298.6330871582031,297.3725891113281,285.0497436523437,1.0,0.6051827669143677,0.7757453918457031,0.7757453918457031,1.0,1.0,-2.8871877193450928,1.3052996397018433,1.58188796043396,0.6514495015144348,1.0,1.0,0.0,236.397705078125,249.0,57364.17578125,0.0,2531.849609375,1.0,279.7430114746094,283.3309936523437,296.7751159667969,300.42694091796875,293.1499938964844,293.1499938964844,279.45001220703125,32931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812752366065979,1.0,0.0,0.0,3.8216958045959473,3.821720838546753,9.745530178406625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.9228515625,0.0,1708.6715087890625,1895.4371337890625,0.0,3228.530517578125,0.9414600133895874,1.0,0.0,3.0,1.0,0.0
17917920,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8505550622940063,0.5350154042243958,0.484521210193634,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.9943474531173706,0.8251577019691467,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7189898490905762,0.3145403861999511,0.224308967590332,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6980141997337341,0.2878661751747131,0.2784917950630188,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.5198261141777039,0.124686412513256,0.5922415256500244,285.0500793457031,284.95001220703125,300.15692138671875,293.7874755859375,298.6330871582031,297.3725891113281,285.0497436523437,1.0,0.6051827669143677,0.7757453918457031,0.7757453918457031,1.0,1.0,-2.8871877193450928,1.3052996397018433,1.58188796043396,0.6514495015144348,1.0,1.0,0.0,236.397705078125,249.0,57364.17578125,0.0,2531.849609375,1.0,279.7430114746094,283.3309936523437,296.7751159667969,300.42694091796875,293.1499938964844,293.1499938964844,279.45001220703125,32931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812752366065979,1.0,0.0,0.0,3.8216958045959473,3.821720838546753,9.745530178406625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.9228515625,0.0,1708.6715087890625,1895.4371337890625,0.0,3228.530517578125,0.9414600133895874,1.0,0.0,3.0,1.0,0.0
17917980,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8506161570549011,0.5382212996482849,0.4879110753536224,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.9990021586418152,0.8307459354400635,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7189192771911621,0.3162460327148437,0.2257582694292068,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6984823346138,0.2901028394699096,0.2809079587459564,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5205832123756409,0.1258289366960525,0.5984663963317871,284.9076232910156,284.95001220703125,300.2130432128906,293.7947692871094,298.6518249511719,297.36065673828125,284.9096069335937,1.0,0.6097269058227539,0.7726619243621826,0.7726619243621826,1.0,1.0,-2.910111904144287,1.315553069114685,1.594558835029602,0.6565675735473633,0.916632115840912,0.916632115840912,0.0,239.7435302734375,252.0,58716.4140625,0.0,2590.650390625,1.0,279.45684814453125,283.1636047363281,296.8307800292969,300.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,37247.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923987746238708,1.0,0.0,0.0,3.784537553787232,3.7845630645751953,9.5569419045205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.2724609375,0.0,1697.7384033203125,1895.4371337890625,0.0,3332.63330078125,0.9363359808921814,1.0,0.0,3.0,1.0,0.0
17918040,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8506161570549011,0.5382212996482849,0.4879110753536224,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.9990021586418152,0.8307459354400635,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7189192771911621,0.3162460327148437,0.2257582694292068,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6984823346138,0.2901028394699096,0.2809079587459564,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5205832123756409,0.1258289366960525,0.5984663963317871,284.9076232910156,284.95001220703125,300.2130432128906,293.7947692871094,298.6518249511719,297.36065673828125,284.9096069335937,1.0,0.6097269058227539,0.7726619243621826,0.7726619243621826,1.0,1.0,-2.910111904144287,1.315553069114685,1.594558835029602,0.6565675735473633,0.916632115840912,0.916632115840912,0.0,239.7435302734375,252.0,58716.4140625,0.0,2590.650390625,1.0,279.45684814453125,283.1636047363281,296.8307800292969,300.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,37247.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923987746238708,1.0,0.0,0.0,3.784537553787232,3.7845630645751953,9.5569419045205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.2724609375,0.0,1697.7384033203125,1895.4371337890625,0.0,3332.63330078125,0.9363359808921814,1.0,0.0,3.0,1.0,0.0
17918100,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.850360631942749,0.5396102666854858,0.4892826378345489,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9990000128746032,1.0,0.8338576555252075,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7186219692230225,0.316914439201355,0.226309135556221,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6984413862228394,0.2910531461238861,0.2819136381149292,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.5206132531166077,0.1262371838092804,0.6007963418960571,284.8179016113281,284.95001220703125,300.2414855957031,293.7987060546875,298.6605529785156,297.353271484375,284.82000732421875,1.0,0.6118867993354797,0.7711201906204224,0.7711201906204224,1.0,1.0,-2.920173406600952,1.3199986219406128,1.6001747846603394,0.6587386727333069,0.8280763030052185,0.8280763030052185,0.0,241.51220703125,252.0,59384.53515625,0.0,2618.203125,1.0,279.19757080078125,283.05596923828125,296.8524780273437,300.777587890625,293.1499938964844,293.1499938964844,279.1499938964844,41824.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987860679626465,1.0,0.0,0.0,3.675290107727051,3.675315380096436,9.01314933798858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.814453125,0.0,1605.3709716796875,1895.4371337890625,0.0,3392.265869140625,0.9126046299934388,1.0,0.0,3.0,1.0,0.0
17918160,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8500621914863586,0.5412558913230896,0.4905998408794403,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,1.0,0.8370137214660645,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7182653546333313,0.3176710903644562,0.2268118113279342,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6983303427696228,0.2920588552951813,0.2828538417816162,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.5205049514770508,0.1266239583492279,0.6027512550354004,284.8912658691406,284.95001220703125,300.2701416015625,293.8028564453125,298.67022705078125,297.3474426269531,284.8943176269531,1.0,0.6139771342277527,0.7695340514183044,0.7695340514183044,1.0,1.0,-2.929633855819702,1.3241403102874756,1.6054935455322266,0.6607221364974976,0.8455617427825928,0.8455617427825928,0.0,243.28323364257807,255.0,59211.96875,0.0,2644.800048828125,1.0,279.1578674316406,283.1223449707031,296.82427978515625,300.67437744140625,293.1499938964844,293.1499938964844,279.45001220703125,40476.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994209170341492,1.0,0.0,0.0,3.567462682723999,3.5674867630004883,8.492043548358197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.6748046875,0.0,1476.001708984375,1895.4371337890625,0.0,3398.185791015625,0.8913126587867737,1.0,0.0,3.0,1.0,0.0
