time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918220,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8507140874862671,0.5459932684898376,0.4946299493312835,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,1.0,0.8418852686882019,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7185027003288269,0.320024162530899,0.2283686250448227,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6990326046943665,0.2947404682636261,0.2853072583675384,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5210572481155396,0.1277994513511657,0.6078953146934509,285.0196228027344,284.95001220703125,300.3280944824219,293.8116760253906,298.6962585449219,297.3474426269531,285.0192565917969,1.0,0.6181949973106384,0.7663617134094238,0.7663617134094238,1.0,1.0,-2.951333284378052,1.3337385654449463,1.617594599723816,0.665335476398468,0.9582589864730836,0.9582589864730836,0.0,246.3009490966797,258.0,58995.24609375,0.0,2701.107421875,1.0,279.44189453125,283.2528076171875,296.7887878417969,300.54156494140625,293.1499938964844,293.1499938964844,279.1499938964844,33133.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907330632209778,1.0,0.0,0.0,3.700719356536865,3.7007434368133545,9.138303767031176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.33203125,0.0,1568.5899658203125,1895.4371337890625,0.0,3317.062744140625,0.914781928062439,1.0,0.0,3.0,1.0,0.0
17918280,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8507140874862671,0.5459932684898376,0.4946299493312835,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,1.0,0.8418852686882019,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7185027003288269,0.320024162530899,0.2283686250448227,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6990326046943665,0.2947404682636261,0.2853072583675384,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.5210572481155396,0.1277994513511657,0.6078953146934509,285.0196228027344,284.95001220703125,300.3280944824219,293.8116760253906,298.6962585449219,297.3474426269531,285.0192565917969,1.0,0.6181949973106384,0.7663617134094238,0.7663617134094238,1.0,1.0,-2.951333284378052,1.3337385654449463,1.617594599723816,0.665335476398468,0.9582589864730836,0.9582589864730836,0.0,246.3009490966797,258.0,58995.24609375,0.0,2701.107421875,1.0,279.44189453125,283.2528076171875,296.7887878417969,300.54156494140625,293.1499938964844,293.1499938964844,279.1499938964844,33133.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907330632209778,1.0,0.0,0.0,3.700719356536865,3.7007434368133545,9.138303767031176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.33203125,0.0,1568.5899658203125,1895.4371337890625,0.0,3317.062744140625,0.914781928062439,1.0,0.0,3.0,1.0,0.0
17918340,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8507358431816101,0.5490242838859558,0.4977940917015075,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,1.0,0.8472037315368652,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7183976173400879,0.3216146230697632,0.2297057658433914,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6994070410728455,0.2968258261680603,0.2875434756278991,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5214921236038208,0.1287316679954528,0.6130313873291016,284.9152526855469,284.95001220703125,300.3866882324219,293.8210144042969,298.71685791015625,297.3371887207031,284.9176330566406,1.0,0.6223654747009277,0.7631893754005432,0.7631893754005432,1.0,1.0,-2.9720027446746826,1.3427916765213013,1.629211187362671,0.66972815990448,0.8741539716720581,0.8741539716720581,0.0,249.5044860839844,261.0,60047.515625,0.0,2757.05810546875,1.0,279.1571960449219,283.1247253417969,296.84735107421875,300.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,38034.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998438119888306,1.0,0.0,0.0,3.615857124328613,3.615881204605103,8.724003919269308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.248046875,0.0,1510.594482421875,1895.4371337890625,0.0,3402.12841796875,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
17918400,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8507358431816101,0.5490242838859558,0.4977940917015075,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,1.0,0.8472037315368652,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7183976173400879,0.3216146230697632,0.2297057658433914,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6994070410728455,0.2968258261680603,0.2875434756278991,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5214921236038208,0.1287316679954528,0.6130313873291016,284.9152526855469,284.95001220703125,300.3866882324219,293.8210144042969,298.71685791015625,297.3371887207031,284.9176330566406,1.0,0.6223654747009277,0.7631893754005432,0.7631893754005432,1.0,1.0,-2.9720027446746826,1.3427916765213013,1.629211187362671,0.66972815990448,0.8741539716720581,0.8741539716720581,0.0,249.5044860839844,261.0,60047.515625,0.0,2757.05810546875,1.0,279.1571960449219,283.1247253417969,296.84735107421875,300.7361755371094,293.1499938964844,293.1499938964844,279.45001220703125,38034.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998438119888306,1.0,0.0,0.0,3.615857124328613,3.615881204605103,8.724003919269308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.248046875,0.0,1510.594482421875,1895.4371337890625,0.0,3402.12841796875,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
17918460,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8511251211166382,0.5533497333526611,0.5014076828956604,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,1.0,0.8521451950073242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7184910178184509,0.3237806856632232,0.2311399430036544,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6999545097351074,0.2993490099906921,0.289859801530838,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.5219396948814392,0.1298248767852783,0.6179479360580444,285.03436279296875,284.95001220703125,300.44580078125,293.830810546875,298.7426147460937,297.33599853515625,285.0327453613281,1.0,0.626461923122406,0.7599472999572754,0.7599472999572754,1.0,1.0,-2.992701530456543,1.3518202304840088,1.6408811807632446,0.6739915609359741,0.99281644821167,0.99281644821167,0.0,252.5531616210937,264.0,59870.14453125,0.0,2812.946533203125,1.0,279.443115234375,283.2460021972656,296.8169860839844,300.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32432.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934803009033203,1.0,0.0,0.0,3.7652783393859854,3.765302896499634,9.459920420340496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.6484375,0.0,1637.7086181640625,1895.4371337890625,0.0,3342.7392578125,0.9285631775856018,1.0,0.0,3.0,1.0,0.0
17918520,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8511251211166382,0.5533497333526611,0.5014076828956604,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,1.0,0.8521451950073242,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7184910178184509,0.3237806856632232,0.2311399430036544,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6999545097351074,0.2993490099906921,0.289859801530838,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.5219396948814392,0.1298248767852783,0.6179479360580444,285.03436279296875,284.95001220703125,300.44580078125,293.830810546875,298.7426147460937,297.33599853515625,285.0327453613281,1.0,0.626461923122406,0.7599472999572754,0.7599472999572754,1.0,1.0,-2.992701530456543,1.3518202304840088,1.6408811807632446,0.6739915609359741,0.99281644821167,0.99281644821167,0.0,252.5531616210937,264.0,59870.14453125,0.0,2812.946533203125,1.0,279.443115234375,283.2460021972656,296.8169860839844,300.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,32432.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934803009033203,1.0,0.0,0.0,3.7652783393859854,3.765302896499634,9.459920420340496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.6484375,0.0,1637.7086181640625,1895.4371337890625,0.0,3342.7392578125,0.9285631775856018,1.0,0.0,3.0,1.0,0.0
17918580,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8509316444396973,0.5559822916984558,0.5042592883110046,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,1.0,0.8575952053070068,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7182197570800781,0.3251470923423767,0.2323426753282547,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7001395225524902,0.3012304902076721,0.2919312715530395,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5221387147903442,0.1305994093418121,0.6224998831748962,284.9047546386719,284.95001220703125,300.5052795410156,293.8409118652344,298.7627258300781,297.32440185546875,284.9073181152344,1.0,0.6304873824119568,0.7567052245140076,0.7567052245140076,1.0,1.0,-3.012093067169189,1.360167384147644,1.6519256830215454,0.6779639720916748,0.8931726217269897,0.8931726217269897,0.0,255.80694580078125,252.0,61032.25390625,0.0,2867.939453125,1.0,279.1564025878906,283.0943298339844,296.8731689453125,300.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,37783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037683606147766,1.0,0.0,0.0,3.702141761779785,3.702166557312012,9.14533018203656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.787109375,0.0,1605.4923095703125,1895.4371337890625,0.0,3438.684814453125,0.9182720184326172,1.0,0.0,3.0,1.0,0.0
17918640,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8509316444396973,0.5559822916984558,0.5042592883110046,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,1.0,0.8575952053070068,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7182197570800781,0.3251470923423767,0.2323426753282547,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7001395225524902,0.3012304902076721,0.2919312715530395,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5221387147903442,0.1305994093418121,0.6224998831748962,284.9047546386719,284.95001220703125,300.5052795410156,293.8409118652344,298.7627258300781,297.32440185546875,284.9073181152344,1.0,0.6304873824119568,0.7567052245140076,0.7567052245140076,1.0,1.0,-3.012093067169189,1.360167384147644,1.6519256830215454,0.6779639720916748,0.8931726217269897,0.8931726217269897,0.0,255.80694580078125,252.0,61032.25390625,0.0,2867.939453125,1.0,279.1564025878906,283.0943298339844,296.8731689453125,300.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,37783.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037683606147766,1.0,0.0,0.0,3.702141761779785,3.702166557312012,9.14533018203656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.787109375,0.0,1605.4923095703125,1895.4371337890625,0.0,3438.684814453125,0.9182720184326172,1.0,0.0,3.0,1.0,0.0
17918700,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8520287275314331,0.5579097270965576,0.5055875182151794,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,1.0,0.8564333319664001,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7190081477165222,0.3260582089424133,0.2328295260667801,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7012237310409546,0.3023334145545959,0.2928124070167541,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.5228981375694275,0.1310030221939087,0.6239416599273682,285.0335693359375,284.95001220703125,300.5350952148437,293.84600830078125,298.774658203125,297.3222961425781,285.0369873046875,1.0,0.6303851008415222,0.755084216594696,0.755084216594696,1.0,1.0,-3.015684127807617,1.3613849878311155,1.654299259185791,0.6784834861755371,0.9851377606391908,0.9851377606391908,0.0,255.4218139648437,252.0,60323.37890625,0.0,2873.099365234375,1.0,279.4034729003906,283.2348327636719,296.82421875,300.6266784667969,293.1499938964844,293.1499938964844,279.45001220703125,33685.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986560106277466,1.0,0.0,0.0,3.7559001445770255,3.755924940109253,9.412855206392124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6806640625,0.0,1636.3935546875,1895.4371337890625,0.0,3391.05322265625,0.929035782814026,1.0,0.0,3.0,1.0,0.0
17918760,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8543418645858765,0.5600161552429199,0.5073913335800171,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,1.0,0.8523379564285278,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7207402586936951,0.3271152377128601,0.2334880232810974,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7033045887947083,0.3035579025745392,0.2938650846481323,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5244934558868408,0.1315281391143798,0.625732421875,285.0263366699219,284.95001220703125,300.5649108886719,293.8511657714844,298.78765869140625,297.3223571777344,285.02459716796875,1.0,0.6294573545455933,0.7534446120262146,0.7534446120262146,1.0,1.0,-3.0171432495117188,1.3615896701812744,1.6555534601211548,0.678349494934082,1.0,1.0,0.0,253.6075897216797,255.0,60521.04296875,0.0,2866.669189453125,1.0,279.4434814453125,283.2233581542969,296.8371276855469,300.6932983398437,293.1499938964844,293.1499938964844,279.1499938964844,33002.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973965048789978,1.0,0.0,0.0,3.828992605209351,3.829017877578736,9.782781944522867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.7177734375,0.0,1718.044921875,1895.4371337890625,0.0,3379.303955078125,0.9433212280273438,1.0,0.0,3.0,1.0,0.0
17918820,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.856315016746521,0.5624574422836304,0.5099255442619324,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,1.0,0.8505565524101257,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7221962213516235,0.3283766210079193,0.2345048040151596,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7053525447845459,0.305326908826828,0.2956792116165161,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5262243151664734,0.1323399543762207,0.6295899748802185,284.8945007324219,284.95001220703125,300.62457275390625,293.8614501953125,298.80780029296875,297.3114013671875,284.8968200683594,1.0,0.6304913759231567,0.7501654624938965,0.7501654624938965,1.0,1.0,-3.026078701019287,1.36488676071167,1.6611920595169067,0.6794214844703674,0.8977259993553162,0.8977259993553162,0.0,253.13902282714844,258.0,61482.14453125,0.0,2882.095703125,1.0,279.1568908691406,283.07330322265625,296.8876037597656,300.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38208.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064234495162964,1.0,0.0,0.0,3.749764442443848,3.749789953231812,9.382126791024348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.64453125,0.0,1663.9969482421875,1895.4371337890625,0.0,3463.3828125,0.9292078614234924,1.0,0.0,3.0,1.0,0.0
17918880,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.856315016746521,0.5624574422836304,0.5099255442619324,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,1.0,0.8505565524101257,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7221962213516235,0.3283766210079193,0.2345048040151596,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7053525447845459,0.305326908826828,0.2956792116165161,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5262243151664734,0.1323399543762207,0.6295899748802185,284.8945007324219,284.95001220703125,300.62457275390625,293.8614501953125,298.80780029296875,297.3114013671875,284.8968200683594,1.0,0.6304913759231567,0.7501654624938965,0.7501654624938965,1.0,1.0,-3.026078701019287,1.36488676071167,1.6611920595169067,0.6794214844703674,0.8977259993553162,0.8977259993553162,0.0,253.13902282714844,258.0,61482.14453125,0.0,2882.095703125,1.0,279.1568908691406,283.07330322265625,296.8876037597656,300.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38208.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064234495162964,1.0,0.0,0.0,3.749764442443848,3.749789953231812,9.382126791024348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.64453125,0.0,1663.9969482421875,1895.4371337890625,0.0,3463.3828125,0.9292078614234924,1.0,0.0,3.0,1.0,0.0
17918940,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8579232692718506,0.5664899945259094,0.5131105780601501,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,1.0,0.8509781360626221,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7232484221458435,0.3303675055503845,0.2357186526060104,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7069165706634521,0.3076642453670501,0.2976946234703064,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.5275905132293701,0.1334372907876968,0.6339794397354126,285.0342712402344,284.95001220703125,300.68408203125,293.87164306640625,298.83404541015625,297.3114929199219,285.0337829589844,1.0,0.6325231790542603,0.7468862533569336,0.7468862533569336,1.0,1.0,-3.0395655632019043,1.37031888961792,1.6692466735839844,0.6816352605819702,1.0,1.0,0.0,253.85711669921875,261.0,60968.3359375,0.0,2912.89111328125,1.0,279.4438781738281,283.2202453613281,296.8537292480469,300.7354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33521.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991971015930176,1.0,0.0,0.0,3.8591716289520255,3.859197378158569,9.937599543263786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.56640625,0.0,1758.9638671875,1895.4371337890625,0.0,3396.098876953125,0.9502974152565002,1.0,0.0,3.0,1.0,0.0
17919000,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8579232692718506,0.5664899945259094,0.5131105780601501,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,1.0,0.8509781360626221,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7232484221458435,0.3303675055503845,0.2357186526060104,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7069165706634521,0.3076642453670501,0.2976946234703064,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.5275905132293701,0.1334372907876968,0.6339794397354126,285.0342712402344,284.95001220703125,300.68408203125,293.87164306640625,298.83404541015625,297.3114929199219,285.0337829589844,1.0,0.6325231790542603,0.7468862533569336,0.7468862533569336,1.0,1.0,-3.0395655632019043,1.37031888961792,1.6692466735839844,0.6816352605819702,1.0,1.0,0.0,253.85711669921875,261.0,60968.3359375,0.0,2912.89111328125,1.0,279.4438781738281,283.2202453613281,296.8537292480469,300.7354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33521.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991971015930176,1.0,0.0,0.0,3.8591716289520255,3.859197378158569,9.937599543263786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.56640625,0.0,1758.9638671875,1895.4371337890625,0.0,3396.098876953125,0.9502974152565002,1.0,0.0,3.0,1.0,0.0
17919060,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8585554361343384,0.5688784718513489,0.5157142281532288,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,1.0,0.8533788323402405,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.723654568195343,0.3316307067871094,0.2368104308843612,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7077990770339966,0.3094246685504913,0.2995972335338592,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5285282731056213,0.1342855989933014,0.6385740637779236,284.9017333984375,284.95001220703125,300.7433166503906,293.8816223144531,298.85479736328125,297.3018493652344,284.9037475585937,1.0,0.6352389454841614,0.7437753677368164,0.7437753677368164,1.0,1.0,-3.0547075271606445,1.3765348196029663,1.6781727075576782,0.6843918561935425,0.9136687517166138,0.9136687517166138,0.0,255.55284118652344,249.0,62133.0,0.0,2952.35693359375,1.0,279.1567077636719,283.0645751953125,296.9085693359375,300.9308166503906,293.1499938964844,293.1499938964844,278.8500061035156,37778.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083589315414428,1.0,0.0,0.0,3.798356056213379,3.798381805419922,9.626859309719291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.09375,0.0,1718.4185791015625,1895.4371337890625,0.0,3481.36767578125,0.939857006072998,1.0,0.0,3.0,1.0,0.0
17919120,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8585554361343384,0.5688784718513489,0.5157142281532288,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,1.0,0.8533788323402405,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.723654568195343,0.3316307067871094,0.2368104308843612,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7077990770339966,0.3094246685504913,0.2995972335338592,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5285282731056213,0.1342855989933014,0.6385740637779236,284.9017333984375,284.95001220703125,300.7433166503906,293.8816223144531,298.85479736328125,297.3018493652344,284.9037475585937,1.0,0.6352389454841614,0.7437753677368164,0.7437753677368164,1.0,1.0,-3.0547075271606445,1.3765348196029663,1.6781727075576782,0.6843918561935425,0.9136687517166138,0.9136687517166138,0.0,255.55284118652344,249.0,62133.0,0.0,2952.35693359375,1.0,279.1567077636719,283.0645751953125,296.9085693359375,300.9308166503906,293.1499938964844,293.1499938964844,278.8500061035156,37778.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083589315414428,1.0,0.0,0.0,3.798356056213379,3.798381805419922,9.626859309719291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.09375,0.0,1718.4185791015625,1895.4371337890625,0.0,3481.36767578125,0.939857006072998,1.0,0.0,3.0,1.0,0.0
17919180,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8616065979003906,0.5711469054222107,0.5175063610076904,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8471741676330566,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7258715033531189,0.3326573669910431,0.2374191135168075,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.710659921169281,0.3109415769577026,0.3009017407894134,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.530781090259552,0.1348355114459991,0.6406239867210388,284.8855895996094,284.95001220703125,300.80206298828125,293.8912658691406,298.8741149902344,297.2909545898437,284.8874206542969,1.0,0.6332302689552307,0.7406644821166992,0.7406644821166992,1.0,1.0,-3.0541880130767822,1.375212550163269,1.6789754629135132,0.6833133697509766,0.8399383425712585,0.8399383425712585,0.0,252.7169189453125,252.0,62234.9921875,0.0,2936.511474609375,1.0,278.85772705078125,283.0267028808594,296.90350341796875,300.95233154296875,293.1499938964844,293.1499938964844,279.1499938964844,40883.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134756922721864,1.0,0.0,0.0,3.566236019134521,3.5662600994110107,8.486203455504437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1708984375,0.0,1477.6591796875,1895.4371337890625,0.0,3528.831298828125,0.8911067843437195,1.0,0.0,3.0,1.0,0.0
17919240,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8616065979003906,0.5711469054222107,0.5175063610076904,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8471741676330566,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7258715033531189,0.3326573669910431,0.2374191135168075,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.710659921169281,0.3109415769577026,0.3009017407894134,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.530781090259552,0.1348355114459991,0.6406239867210388,284.8855895996094,284.95001220703125,300.80206298828125,293.8912658691406,298.8741149902344,297.2909545898437,284.8874206542969,1.0,0.6332302689552307,0.7406644821166992,0.7406644821166992,1.0,1.0,-3.0541880130767822,1.375212550163269,1.6789754629135132,0.6833133697509766,0.8399383425712585,0.8399383425712585,0.0,252.7169189453125,252.0,62234.9921875,0.0,2936.511474609375,1.0,278.85772705078125,283.0267028808594,296.90350341796875,300.95233154296875,293.1499938964844,293.1499938964844,279.1499938964844,40883.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134756922721864,1.0,0.0,0.0,3.566236019134521,3.5662600994110107,8.486203455504437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1708984375,0.0,1477.6591796875,1895.4371337890625,0.0,3528.831298828125,0.8911067843437195,1.0,0.0,3.0,1.0,0.0
17919300,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8631371855735779,0.573144793510437,0.5189072489738464,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,1.0,0.8449254035949707,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7269314527511597,0.3336148262023926,0.237909585237503,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7119758129119873,0.3120549619197845,0.3017484545707702,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.5318592190742493,0.1353273540735244,0.6421197056770325,285.01373291015625,284.95001220703125,300.8312072753906,293.8959350585937,298.8871765136719,297.2917175292969,285.0158996582031,1.0,0.6332374215126038,0.7391090393066406,0.7391090393066406,1.0,1.0,-3.056558609008789,1.3758468627929688,1.6807117462158203,0.6831727027893066,0.9250636696815492,0.9250636696815492,0.0,251.7816619873047,252.0,61515.08203125,0.0,2936.463134765625,1.0,279.0995483398437,283.16632080078125,296.8538513183594,300.7354736328125,293.1499938964844,293.1499938964844,279.1499938964844,34871.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062440395355223,1.0,0.0,0.0,3.6101090908050537,3.6101326942443848,8.696289341969532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5185546875,0.0,1480.887451171875,1895.4371337890625,0.0,3461.715087890625,0.8976472616195679,1.0,0.0,3.0,1.0,0.0
17919360,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8646829128265381,0.5751762986183167,0.5207499265670776,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,1.0,0.8433692455291748,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7280139923095703,0.3346741199493408,0.2386193126440048,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7132776975631714,0.3132645785808563,0.3028460144996643,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.5330865383148193,0.1359527260065078,0.6445702910423279,285.005126953125,284.95001220703125,300.86016845703125,293.90045166015625,298.90087890625,297.293701171875,285.00421142578125,1.0,0.6336626410484314,0.73755943775177,0.73755943775177,1.0,1.0,-3.0620179176330566,1.377923607826233,1.6840943098068235,0.6839243769645691,0.9397292137145996,0.9397292137145996,0.0,251.29278564453125,255.0,61732.94140625,0.0,2945.008056640625,1.0,279.14239501953125,283.1557312011719,296.8707275390625,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,33674.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036437273025512,1.0,0.0,0.0,3.677387237548828,3.6774110794067374,9.023437428368196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.3935546875,0.0,1546.324462890625,1895.4371337890625,0.0,3437.525146484375,0.9096701741218568,1.0,0.0,3.0,1.0,0.0
17919420,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8660844564437866,0.5775478482246399,0.523209273815155,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,1.0,0.8432409763336182,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7290337681770325,0.3359737694263458,0.2396688014268875,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7147243618965149,0.3150294721126556,0.3046683073043823,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5347049236297607,0.1369074583053589,0.6492663621902466,284.9168395996094,284.95001220703125,300.9175109863281,293.90899658203125,298.9219665527344,297.2867431640625,284.9186096191406,1.0,0.6353426575660706,0.7344602346420288,0.7344602346420288,1.0,1.0,-3.073918342590332,1.3825000524520874,1.6914184093475342,0.6857365369796753,0.8616970181465149,0.8616970181465149,0.0,251.70846557617188,258.0,62523.4296875,0.0,2971.47314453125,1.0,278.8575439453125,283.0457763671875,296.9262390136719,300.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38361.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108235836029052,1.0,0.0,0.0,3.567203521728516,3.5672271251678467,8.490809477734729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.4228515625,0.0,1460.2576904296875,1895.4371337890625,0.0,3504.24560546875,0.8891448378562927,1.0,0.0,3.0,1.0,0.0
17919480,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8660844564437866,0.5775478482246399,0.523209273815155,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,1.0,0.8432409763336182,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7290337681770325,0.3359737694263458,0.2396688014268875,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7147243618965149,0.3150294721126556,0.3046683073043823,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5347049236297607,0.1369074583053589,0.6492663621902466,284.9168395996094,284.95001220703125,300.9175109863281,293.90899658203125,298.9219665527344,297.2867431640625,284.9186096191406,1.0,0.6353426575660706,0.7344602346420288,0.7344602346420288,1.0,1.0,-3.073918342590332,1.3825000524520874,1.6914184093475342,0.6857365369796753,0.8616970181465149,0.8616970181465149,0.0,251.70846557617188,258.0,62523.4296875,0.0,2971.47314453125,1.0,278.8575439453125,283.0457763671875,296.9262390136719,300.97576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38361.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108235836029052,1.0,0.0,0.0,3.567203521728516,3.5672271251678467,8.490809477734729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.4228515625,0.0,1460.2576904296875,1895.4371337890625,0.0,3504.24560546875,0.8891448378562927,1.0,0.0,3.0,1.0,0.0
17919540,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8672511577606201,0.5812084674835205,0.5262055993080139,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,1.0,0.8446566462516785,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7297854423522949,0.3378632366657257,0.2408753931522369,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7158464789390564,0.3172585070133209,0.3066532015800476,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.5359622240066528,0.1380375772714615,0.6540914177894592,285.0212707519531,284.95001220703125,300.9739074707031,293.9168395996094,298.9472961425781,297.2881164550781,285.01959228515625,1.0,0.6378195881843567,0.7313609719276428,0.7313609719276428,1.0,1.0,-3.0888543128967285,1.388493537902832,1.7003607749938965,0.6882210373878479,0.9664794206619264,0.9664794206619264,0.0,252.9423217773437,261.0,62274.98046875,0.0,3008.681396484375,1.0,279.1427307128906,283.1562194824219,296.8997497558594,300.8620300292969,293.1499938964844,293.1499938964844,278.8500061035156,32704.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039365649223328,1.0,0.0,0.0,3.710833787918091,3.71085786819458,9.188323701891932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.33203125,0.0,1576.8426513671875,1895.4371337890625,0.0,3440.250732421875,0.916411519050598,1.0,0.0,3.0,1.0,0.0
17919600,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8672511577606201,0.5812084674835205,0.5262055993080139,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,1.0,0.8446566462516785,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7297854423522949,0.3378632366657257,0.2408753931522369,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7158464789390564,0.3172585070133209,0.3066532015800476,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.5359622240066528,0.1380375772714615,0.6540914177894592,285.0212707519531,284.95001220703125,300.9739074707031,293.9168395996094,298.9472961425781,297.2881164550781,285.01959228515625,1.0,0.6378195881843567,0.7313609719276428,0.7313609719276428,1.0,1.0,-3.0888543128967285,1.388493537902832,1.7003607749938965,0.6882210373878479,0.9664794206619264,0.9664794206619264,0.0,252.9423217773437,261.0,62274.98046875,0.0,3008.681396484375,1.0,279.1427307128906,283.1562194824219,296.8997497558594,300.8620300292969,293.1499938964844,293.1499938964844,278.8500061035156,32704.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039365649223328,1.0,0.0,0.0,3.710833787918091,3.71085786819458,9.188323701891932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.33203125,0.0,1576.8426513671875,1895.4371337890625,0.0,3440.250732421875,0.916411519050598,1.0,0.0,3.0,1.0,0.0
17919660,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8672985434532166,0.5831623673439026,0.5283806324005127,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,1.0,0.8480093479156494,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7297937870025635,0.3389495015144348,0.2418404966592788,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7162330150604248,0.3188337981700897,0.3083842098712921,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5365468263626099,0.1388039141893386,0.6584324240684509,284.9105529785156,284.95001220703125,301.0291748046875,293.923828125,298.9661560058594,297.27911376953125,284.9125671386719,1.0,0.6407608985900879,0.72806715965271,0.72806715965271,1.0,1.0,-3.1039633750915527,1.3944354057312012,1.709527850151062,0.6907320618629456,0.876087486743927,0.876087486743927,0.0,255.0707855224609,264.0,63247.40625,0.0,3051.28125,1.0,278.8571472167969,283.02374267578125,296.95025634765625,301.04705810546875,293.1499938964844,293.1499938964844,279.1499938964844,37971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989854812622,1.0,0.0,0.0,3.626735210418701,3.6267595291137695,8.77657384990016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.96484375,0.0,1522.097412109375,1895.4371337890625,0.0,3524.32958984375,0.901876986026764,1.0,0.0,3.0,1.0,0.0
17919720,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8672985434532166,0.5831623673439026,0.5283806324005127,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,1.0,0.8480093479156494,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7297937870025635,0.3389495015144348,0.2418404966592788,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7162330150604248,0.3188337981700897,0.3083842098712921,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5365468263626099,0.1388039141893386,0.6584324240684509,284.9105529785156,284.95001220703125,301.0291748046875,293.923828125,298.9661560058594,297.27911376953125,284.9125671386719,1.0,0.6407608985900879,0.72806715965271,0.72806715965271,1.0,1.0,-3.1039633750915527,1.3944354057312012,1.709527850151062,0.6907320618629456,0.876087486743927,0.876087486743927,0.0,255.0707855224609,264.0,63247.40625,0.0,3051.28125,1.0,278.8571472167969,283.02374267578125,296.95025634765625,301.04705810546875,293.1499938964844,293.1499938964844,279.1499938964844,37971.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912989854812622,1.0,0.0,0.0,3.626735210418701,3.6267595291137695,8.77657384990016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.96484375,0.0,1522.097412109375,1895.4371337890625,0.0,3524.32958984375,0.901876986026764,1.0,0.0,3.0,1.0,0.0
17919780,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.867519736289978,0.5865589380264282,0.5311234593391418,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,1.0,0.8517612814903259,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.729827880859375,0.3406825065612793,0.2429472804069519,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7166010141372681,0.3209066987037658,0.3102418482303619,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.5369008779525757,0.1397036463022232,0.6624076962471008,285.02301025390625,284.95001220703125,301.08319091796875,293.9298400878906,298.989501953125,297.2792053222656,285.0214233398437,1.0,0.6439540982246399,0.7247733473777771,0.7247733473777771,1.0,1.0,-3.120110273361206,1.400835037231445,1.7192752361297607,0.6933773756027222,0.9850783944129944,0.9850783944129944,0.0,257.427734375,267.0,62954.85546875,0.0,3097.645263671875,1.0,279.1431579589844,283.1420288085937,296.9166564941406,300.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,32735.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906850278377533,1.0,0.0,0.0,3.765031099319458,3.7650556564331055,9.458677823204198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.740234375,0.0,1639.7567138671875,1895.4371337890625,0.0,3467.350341796875,0.9286865592002868,1.0,0.0,3.0,1.0,0.0
17919840,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.867519736289978,0.5865589380264282,0.5311234593391418,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,1.0,0.8517612814903259,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.729827880859375,0.3406825065612793,0.2429472804069519,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7166010141372681,0.3209066987037658,0.3102418482303619,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.5369008779525757,0.1397036463022232,0.6624076962471008,285.02301025390625,284.95001220703125,301.08319091796875,293.9298400878906,298.989501953125,297.2792053222656,285.0214233398437,1.0,0.6439540982246399,0.7247733473777771,0.7247733473777771,1.0,1.0,-3.120110273361206,1.400835037231445,1.7192752361297607,0.6933773756027222,0.9850783944129944,0.9850783944129944,0.0,257.427734375,267.0,62954.85546875,0.0,3097.645263671875,1.0,279.1431579589844,283.1420288085937,296.9166564941406,300.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,32735.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906850278377533,1.0,0.0,0.0,3.765031099319458,3.7650556564331055,9.458677823204198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.740234375,0.0,1639.7567138671875,1895.4371337890625,0.0,3467.350341796875,0.9286865592002868,1.0,0.0,3.0,1.0,0.0
17919900,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8675199747085571,0.5875160098075867,0.5324185490608215,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,1.0,0.8538374900817871,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7298052906990051,0.3412443697452545,0.243515059351921,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7167434692382812,0.3216995298862457,0.3111899793148041,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5370699763298035,0.1400483250617981,0.6645308136940002,284.88482666015625,284.95001220703125,301.1096496582031,293.9324645996094,298.9986877441406,297.2752990722656,284.8808288574219,1.0,0.6456389427185059,0.7231264114379883,0.7231264114379883,1.0,1.0,-3.1285412311553955,1.4041752815246582,1.7243659496307373,0.6948239207267761,0.8953115344047546,0.8953115344047546,0.0,258.7198181152344,267.0,64084.81640625,0.0,3122.33984375,1.0,278.8949890136719,282.9821472167969,296.9716796875,301.1607666015625,293.1499938964844,293.1499938964844,278.8500061035156,36366.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913631021976471,1.0,0.0,0.0,3.7551774978637695,3.755202531814575,9.409233143742312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.609375,0.0,1656.183837890625,1895.4371337890625,0.0,3530.269775390625,0.9271999597549438,1.0,0.0,3.0,1.0,0.0
17919960,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8669710159301758,0.5882501006126404,0.5331127047538757,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,1.0,0.8565719723701477,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7293900847434998,0.3416348993778229,0.2438441067934036,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7165108323097229,0.322340577840805,0.3118723332881927,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5368216633796692,0.1402552723884582,0.6659098267555237,284.9040832519531,284.95001220703125,301.1357421875,293.9347839355469,299.00653076171875,297.2694091796875,284.9063720703125,1.0,0.6472805738449097,0.7213982939720154,0.7213982939720154,1.0,1.0,-3.135539054870605,1.4067928791046145,1.7287460565567017,0.6958581805229187,0.8878265023231506,0.8878265023231506,0.0,260.25701904296875,255.0,63972.9140625,0.0,3145.4111328125,1.0,278.8569030761719,283.0013732910156,296.9627685546875,301.1070251464844,293.1499938964844,293.1499938964844,279.1499938964844,37981.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161366820335388,1.0,0.0,0.0,3.6873624324798575,3.687387228012085,9.072457487491192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8974609375,0.0,1590.110595703125,1895.4371337890625,0.0,3553.4638671875,0.9152736067771912,1.0,0.0,3.0,1.0,0.0
17920020,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8701924681663513,0.5913951992988586,0.5354583263397217,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,1.0,0.8508653044700623,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7317087650299072,0.3432317972183227,0.2447275817394256,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7191801071166992,0.3242663741111755,0.3134190440177917,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5390544533729553,0.1409722119569778,0.6681719422340393,285.0150756835937,284.95001220703125,301.1867370605469,293.9384765625,299.0272521972656,297.2685852050781,285.0130310058594,1.0,0.645717442035675,0.71794193983078,0.71794193983078,1.0,1.0,-3.137157440185547,1.406090497970581,1.7310670614242554,0.6949177980422974,0.9921755194664,0.9921755194664,0.0,257.7242126464844,258.0,63388.578125,0.0,3135.290283203125,1.0,279.1435546875,283.1224670410156,296.9242248535156,300.9659729003906,293.1499938964844,293.1499938964844,278.8500061035156,33128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098427891731262,1.0,0.0,0.0,3.810258865356445,3.810283899307251,9.68728841144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.689453125,0.0,1696.44873046875,1895.4371337890625,0.0,3495.144775390625,0.9391355514526368,1.0,0.0,3.0,1.0,0.0
