time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920080,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8701924681663513,0.5913951992988586,0.5354583263397217,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,1.0,0.8508653044700623,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7317087650299072,0.3432317972183227,0.2447275817394256,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7191801071166992,0.3242663741111755,0.3134190440177917,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5390544533729553,0.1409722119569778,0.6681719422340393,285.0150756835937,284.95001220703125,301.1867370605469,293.9384765625,299.0272521972656,297.2685852050781,285.0130310058594,1.0,0.645717442035675,0.71794193983078,0.71794193983078,1.0,1.0,-3.137157440185547,1.406090497970581,1.7310670614242554,0.6949177980422974,0.9921755194664,0.9921755194664,0.0,257.7242126464844,258.0,63388.578125,0.0,3135.290283203125,1.0,279.1435546875,283.1224670410156,296.9242248535156,300.9659729003906,293.1499938964844,293.1499938964844,278.8500061035156,33128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098427891731262,1.0,0.0,0.0,3.810258865356445,3.810283899307251,9.68728841144184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.689453125,0.0,1696.44873046875,1895.4371337890625,0.0,3495.144775390625,0.9391355514526368,1.0,0.0,3.0,1.0,0.0
17920140,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.871765673160553,0.5928811430931091,0.5371381044387817,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,1.0,0.8489614725112915,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7328974008560181,0.3441044688224792,0.2454690486192703,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7207092642784119,0.3256101310253143,0.3148285746574402,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5404802560806274,0.1415459066629409,0.6709548234939575,284.894775390625,284.95001220703125,301.2359313964844,293.9408264160156,299.0425109863281,297.2592163085937,284.89727783203125,1.0,0.6462949514389038,0.7144856452941895,0.7144856452941895,1.0,1.0,-3.142809629440308,1.407306432723999,1.735503315925598,0.694671094417572,0.8871028423309326,0.8871028423309326,0.0,257.0806884765625,261.0,64173.09375,0.0,3143.887451171875,1.0,278.85626220703125,282.9851379394531,296.9642639160156,301.1253967285156,293.1499938964844,293.1499938964844,279.1499938964844,38565.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181451797485352,1.0,0.0,0.0,3.712347984313965,3.7123732566833496,9.195824191010616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.8583984375,0.0,1623.167724609375,1895.4371337890625,0.0,3572.03125,0.9211671948432922,1.0,0.0,3.0,1.0,0.0
17920200,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.871765673160553,0.5928811430931091,0.5371381044387817,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,1.0,0.8489614725112915,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7328974008560181,0.3441044688224792,0.2454690486192703,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7207092642784119,0.3256101310253143,0.3148285746574402,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5404802560806274,0.1415459066629409,0.6709548234939575,284.894775390625,284.95001220703125,301.2359313964844,293.9408264160156,299.0425109863281,297.2592163085937,284.89727783203125,1.0,0.6462949514389038,0.7144856452941895,0.7144856452941895,1.0,1.0,-3.142809629440308,1.407306432723999,1.735503315925598,0.694671094417572,0.8871028423309326,0.8871028423309326,0.0,257.0806884765625,261.0,64173.09375,0.0,3143.887451171875,1.0,278.85626220703125,282.9851379394531,296.9642639160156,301.1253967285156,293.1499938964844,293.1499938964844,279.1499938964844,38565.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181451797485352,1.0,0.0,0.0,3.712347984313965,3.7123732566833496,9.195824191010616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.8583984375,0.0,1623.167724609375,1895.4371337890625,0.0,3572.03125,0.9211671948432922,1.0,0.0,3.0,1.0,0.0
17920260,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8729400038719177,0.5960058569908142,0.5395241975784302,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,1.0,0.8493327498435974,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.73368901014328,0.3457385897636413,0.2464371770620346,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7217936515808105,0.32756108045578,0.3164791166782379,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5415158271789551,0.1424228996038437,0.6743622422218323,285.0197448730469,284.95001220703125,301.2832336425781,293.9417419433594,299.0628662109375,297.2602844238281,285.0184020996094,1.0,0.6479294300079346,0.7112588882446289,0.7112588882446289,1.0,1.0,-3.1533620357513428,1.410885214805603,1.7424769401550293,0.6957295536994934,0.9990040063858032,0.9990040063858032,0.0,257.67626953125,264.0,63654.40234375,0.0,3169.6474609375,1.0,279.1436767578125,283.1184387207031,296.92449951171875,300.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33227.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911134958267212,1.0,0.0,0.0,3.82951021194458,3.829535484313965,9.785426300368272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0888671875,0.0,1720.437744140625,1895.4371337890625,0.0,3507.133544921875,0.9436115026474,1.0,0.0,3.0,1.0,0.0
17920320,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8729400038719177,0.5960058569908142,0.5395241975784302,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,1.0,0.8493327498435974,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.73368901014328,0.3457385897636413,0.2464371770620346,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7217936515808105,0.32756108045578,0.3164791166782379,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5415158271789551,0.1424228996038437,0.6743622422218323,285.0197448730469,284.95001220703125,301.2832336425781,293.9417419433594,299.0628662109375,297.2602844238281,285.0184020996094,1.0,0.6479294300079346,0.7112588882446289,0.7112588882446289,1.0,1.0,-3.1533620357513428,1.410885214805603,1.7424769401550293,0.6957295536994934,0.9990040063858032,0.9990040063858032,0.0,257.67626953125,264.0,63654.40234375,0.0,3169.6474609375,1.0,279.1436767578125,283.1184387207031,296.92449951171875,300.979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33227.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911134958267212,1.0,0.0,0.0,3.82951021194458,3.829535484313965,9.785426300368272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0888671875,0.0,1720.437744140625,1895.4371337890625,0.0,3507.133544921875,0.9436115026474,1.0,0.0,3.0,1.0,0.0
17920380,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8729892373085022,0.5973942279815674,0.5412333011627197,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,1.0,0.8518807888031006,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7337571978569031,0.3466051518917084,0.2472508996725082,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7221840023994446,0.3288919925689697,0.3179776668548584,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.541994035243988,0.1430167108774185,0.6778294444084167,284.8980407714844,284.95001220703125,301.3284606933594,293.9410705566406,299.076904296875,297.2518005371094,284.9004821777344,1.0,0.650263786315918,0.7080320715904236,0.7080320715904236,1.0,1.0,-3.16543197631836,1.4151115417480469,1.7503204345703125,0.697241485118866,0.8969603776931763,0.8969603776931763,0.0,259.33465576171875,267.0,64603.6640625,0.0,3204.552490234375,1.0,278.8560791015625,282.9761047363281,296.9660949707031,301.15252685546875,293.1499938964844,293.1499938964844,279.1499938964844,38283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197826385498048,1.0,0.0,0.0,3.745418787002564,3.745444059371948,9.360392709822918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9248046875,0.0,1659.4757080078125,1895.4371337890625,0.0,3587.152099609375,0.9283201098442078,1.0,0.0,3.0,1.0,0.0
17920440,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8729892373085022,0.5973942279815674,0.5412333011627197,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,1.0,0.8518807888031006,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7337571978569031,0.3466051518917084,0.2472508996725082,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7221840023994446,0.3288919925689697,0.3179776668548584,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.541994035243988,0.1430167108774185,0.6778294444084167,284.8980407714844,284.95001220703125,301.3284606933594,293.9410705566406,299.076904296875,297.2518005371094,284.9004821777344,1.0,0.650263786315918,0.7080320715904236,0.7080320715904236,1.0,1.0,-3.16543197631836,1.4151115417480469,1.7503204345703125,0.697241485118866,0.8969603776931763,0.8969603776931763,0.0,259.33465576171875,267.0,64603.6640625,0.0,3204.552490234375,1.0,278.8560791015625,282.9761047363281,296.9660949707031,301.15252685546875,293.1499938964844,293.1499938964844,279.1499938964844,38283.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197826385498048,1.0,0.0,0.0,3.745418787002564,3.745444059371948,9.360392709822918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9248046875,0.0,1659.4757080078125,1895.4371337890625,0.0,3587.152099609375,0.9283201098442078,1.0,0.0,3.0,1.0,0.0
17920500,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8728431463241577,0.5987764000892639,0.5420898795127869,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,1.0,0.8536524772644043,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.733625590801239,0.3473166227340698,0.2476211935281753,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7222108840942383,0.3297716677188873,0.3186769187450409,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.5419781804084778,0.1433584839105606,0.6791911721229553,285.0300598144531,284.95001220703125,301.3502197265625,293.9400939941406,299.0856018066406,297.251220703125,285.0333557128906,1.0,0.6515613794326782,0.7064186930656433,0.7064186930656433,1.0,1.0,-3.171511650085449,1.4172353744506836,1.7542763948440552,0.6979421973228455,0.9895014762878418,0.9895014762878418,0.0,260.39190673828125,267.0,63842.0703125,0.0,3223.4267578125,1.0,279.1043701171875,283.1205444335937,296.9150085449219,300.9425354003906,293.1499938964844,293.1499938964844,279.1499938964844,34085.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145301580429076,1.0,0.0,0.0,3.792252779006958,3.792278051376343,9.595947858542786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.55078125,0.0,1682.3792724609375,1895.4371337890625,0.0,3538.59619140625,0.9374953508377076,1.0,0.0,3.0,1.0,0.0
17920560,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.873117208480835,0.6003549098968506,0.5435132384300232,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,1.0,0.8550975918769836,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7337893843650818,0.3481868207454681,0.2482198476791381,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7225009799003601,0.3307866752147674,0.3196271061897278,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.5422414541244507,0.1437987685203552,0.6811392903327942,285.0287780761719,284.95001220703125,301.3714294433594,293.9386901855469,299.0950927734375,297.25262451171875,285.02801513671875,1.0,0.6530004739761353,0.7047136425971985,0.7047136425971985,1.0,1.0,-3.179162979125977,1.4200433492660522,1.7591195106506348,0.6989944577217102,1.0,1.0,0.0,261.3684387207031,255.0,64062.34765625,0.0,3245.3447265625,1.0,279.1438293457031,283.1153259277344,296.92364501953125,301.0057678222656,293.1499938964844,293.1499938964844,278.8500061035156,33469.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133069515228271,1.0,0.0,0.0,3.856190443038941,3.856215953826904,9.922250683302991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9482421875,0.0,1754.8919677734375,1895.4371337890625,0.0,3527.267822265625,0.9497544169425964,1.0,0.0,3.0,1.0,0.0
17920620,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8759396076202393,0.6014858484268188,0.5448896884918213,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,1.0,0.8491164445877075,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7359699010848999,0.3489424586296081,0.2488612383604049,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7249650955200195,0.3320007920265198,0.320885568857193,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.544530987739563,0.1442560851573944,0.6832846403121948,284.8912353515625,284.95001220703125,301.4119873046875,293.9344787597656,299.1058654785156,297.2434387207031,284.89276123046875,1.0,0.6510600447654724,0.7013035416603088,0.7013035416603088,1.0,1.0,-3.178517341613769,1.4180259704589844,1.7604913711547852,0.6974048614501953,0.900748610496521,0.900748610496521,0.0,258.63043212890625,258.0,64887.171875,0.0,3229.07275390625,1.0,278.8568115234375,282.9593811035156,296.9595031738281,301.170166015625,293.1499938964844,293.1499938964844,278.54998779296875,38321.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220341444015504,1.0,0.0,0.0,3.7782232761383057,3.7782487869262695,9.525077189209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2275390625,0.0,1698.5379638671875,1895.4371337890625,0.0,3607.918701171875,0.935502827167511,1.0,0.0,3.0,1.0,0.0
17920680,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8759396076202393,0.6014858484268188,0.5448896884918213,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,1.0,0.8491164445877075,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7359699010848999,0.3489424586296081,0.2488612383604049,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7249650955200195,0.3320007920265198,0.320885568857193,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.544530987739563,0.1442560851573944,0.6832846403121948,284.8912353515625,284.95001220703125,301.4119873046875,293.9344787597656,299.1058654785156,297.2434387207031,284.89276123046875,1.0,0.6510600447654724,0.7013035416603088,0.7013035416603088,1.0,1.0,-3.178517341613769,1.4180259704589844,1.7604913711547852,0.6974048614501953,0.900748610496521,0.900748610496521,0.0,258.63043212890625,258.0,64887.171875,0.0,3229.07275390625,1.0,278.8568115234375,282.9593811035156,296.9595031738281,301.170166015625,293.1499938964844,293.1499938964844,278.54998779296875,38321.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220341444015504,1.0,0.0,0.0,3.7782232761383057,3.7782487869262695,9.525077189209696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2275390625,0.0,1698.5379638671875,1895.4371337890625,0.0,3607.918701171875,0.935502827167511,1.0,0.0,3.0,1.0,0.0
17920740,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8766787648200989,0.6019145250320435,0.5453153848648071,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9990000128746032,1.0,0.8476666808128357,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.7365369200706482,0.3492016196250915,0.2490549087524414,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7256925702095032,0.3325082659721374,0.3213769197463989,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.5451409816741943,0.1444163173437118,0.683961033821106,284.817626953125,284.95001220703125,301.4320983886719,293.9315490722656,299.11065673828125,297.2379455566406,284.8238220214844,1.0,0.6509883403778076,0.6995303630828857,0.6995303630828857,1.0,1.0,-3.1789112091064453,1.417351007461548,1.7615602016448977,0.6964821219444275,0.8163681030273438,0.8163681030273438,0.0,257.9801330566406,258.0,65119.078125,0.0,3226.417236328125,1.0,278.59527587890625,282.8750915527344,296.9693603515625,301.274169921875,293.1499938964844,293.1499938964844,278.54998779296875,43468.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267849922180176,1.0,0.0,0.0,3.6280386447906494,3.628063917160034,8.78288346939371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4228515625,0.0,1564.4146728515625,1895.4371337890625,0.0,3651.63720703125,0.9036919474601746,1.0,0.0,3.0,1.0,0.0
17920800,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8770263195037842,0.6027089953422546,0.5457583069801331,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,1.0,0.8473640084266663,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7367929220199585,0.3496132493019104,0.249245285987854,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7260961532592773,0.3331111967563629,0.3218401670455932,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5454471111297607,0.144622802734375,0.6846421360969543,284.88885498046875,284.95001220703125,301.45001220703125,293.9283447265625,299.1160583496094,297.2350769042969,284.8902893066406,1.0,0.6512033939361572,0.697893500328064,0.697893500328064,1.0,1.0,-3.180680751800537,1.417363524436951,1.7633172273635864,0.6960434913635254,0.835452675819397,0.835452675819397,0.0,257.9135437011719,261.0,64873.98828125,0.0,3229.908447265625,1.0,278.5582580566406,282.93408203125,296.9366455078125,301.1575927734375,293.1499938964844,293.1499938964844,278.8500061035156,40673.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260797500610352,1.0,0.0,0.0,3.541816234588623,3.541840076446533,8.370383852707164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.33984375,0.0,1450.037841796875,1895.4371337890625,0.0,3645.15673828125,0.8854982852935791,1.0,0.0,3.0,1.0,0.0
17920860,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8784288763999939,0.6056829690933228,0.5481669306755066,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,1.0,0.8471059799194336,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.737789511680603,0.3512627780437469,0.2502573132514953,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7273130416870117,0.3350326716899872,0.3234910368919372,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.5466166138648987,0.1454972624778747,0.6879728436470032,285.0003662109375,284.95001220703125,301.4852294921875,293.9201965332031,299.1317138671875,297.2383117675781,285.00006103515625,1.0,0.6525927782058716,0.6946660876274109,0.6946660876274109,1.0,1.0,-3.190465211868286,1.4203097820281982,1.7701553106307983,0.6967020034790039,0.9295108914375304,0.9295108914375304,0.0,258.19970703125,264.0,64323.65234375,0.0,3252.798095703125,1.0,278.841552734375,283.0575256347656,296.89422607421875,300.99493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171355962753296,1.0,0.0,0.0,3.646994590759277,3.647018194198608,8.874901027411397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.2412109375,0.0,1514.0748291015625,1895.4371337890625,0.0,3562.700927734375,0.9032220840454102,1.0,0.0,3.0,1.0,0.0
17920920,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8784288763999939,0.6056829690933228,0.5481669306755066,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,1.0,0.8471059799194336,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.737789511680603,0.3512627780437469,0.2502573132514953,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7273130416870117,0.3350326716899872,0.3234910368919372,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.5466166138648987,0.1454972624778747,0.6879728436470032,285.0003662109375,284.95001220703125,301.4852294921875,293.9201965332031,299.1317138671875,297.2383117675781,285.00006103515625,1.0,0.6525927782058716,0.6946660876274109,0.6946660876274109,1.0,1.0,-3.190465211868286,1.4203097820281982,1.7701553106307983,0.6967020034790039,0.9295108914375304,0.9295108914375304,0.0,258.19970703125,264.0,64323.65234375,0.0,3252.798095703125,1.0,278.841552734375,283.0575256347656,296.89422607421875,300.99493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171355962753296,1.0,0.0,0.0,3.646994590759277,3.647018194198608,8.874901027411397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.2412109375,0.0,1514.0748291015625,1895.4371337890625,0.0,3562.700927734375,0.9032220840454102,1.0,0.0,3.0,1.0,0.0
17920980,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8784496188163757,0.6069173216819763,0.5496470928192139,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,1.0,0.849334180355072,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.737914502620697,0.3521598577499389,0.2510524988174438,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7277213335037231,0.3363519012928009,0.3249324262142181,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.5471611618995667,0.1461244970560073,0.6914377808570862,284.918701171875,284.95001220703125,301.51763916015625,293.91015625,299.14111328125,297.2326965332031,284.9197692871094,1.0,0.6547534465789795,0.6914387345314026,0.6914387345314026,1.0,1.0,-3.201781272888184,1.4239006042480469,1.7778806686401367,0.6978030800819397,0.8554753661155701,0.8554753661155701,0.0,259.6869506835937,267.0,65012.8359375,0.0,3285.7197265625,1.0,278.5578308105469,282.9525756835937,296.92779541015625,301.1432800292969,293.1499938964844,293.1499938964844,278.8500061035156,38309.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242474436759948,1.0,0.0,0.0,3.535602331161499,3.535625696182251,8.341037869286083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.697265625,0.0,1426.321533203125,1895.4371337890625,0.0,3628.3037109375,0.8820927143096924,1.0,0.0,3.0,1.0,0.0
17921040,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8784496188163757,0.6069173216819763,0.5496470928192139,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,1.0,0.849334180355072,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.737914502620697,0.3521598577499389,0.2510524988174438,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7277213335037231,0.3363519012928009,0.3249324262142181,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.5471611618995667,0.1461244970560073,0.6914377808570862,284.918701171875,284.95001220703125,301.51763916015625,293.91015625,299.14111328125,297.2326965332031,284.9197692871094,1.0,0.6547534465789795,0.6914387345314026,0.6914387345314026,1.0,1.0,-3.201781272888184,1.4239006042480469,1.7778806686401367,0.6978030800819397,0.8554753661155701,0.8554753661155701,0.0,259.6869506835937,267.0,65012.8359375,0.0,3285.7197265625,1.0,278.5578308105469,282.9525756835937,296.92779541015625,301.1432800292969,293.1499938964844,293.1499938964844,278.8500061035156,38309.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242474436759948,1.0,0.0,0.0,3.535602331161499,3.535625696182251,8.341037869286083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.697265625,0.0,1426.321533203125,1895.4371337890625,0.0,3628.3037109375,0.8820927143096924,1.0,0.0,3.0,1.0,0.0
17921100,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8783218264579773,0.6081436276435852,0.5504409074783325,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,1.0,0.8509252071380615,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7378404140472412,0.3528622984886169,0.251441478729248,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7277879118919373,0.3372113406658172,0.3256376385688782,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.5472293496131897,0.1464904248714447,0.6929409503936768,285.0283508300781,284.95001220703125,301.53289794921875,293.90447998046875,299.14703369140625,297.2328491210937,285.0294494628906,1.0,0.6559967398643494,0.6898250579833984,0.6898250579833984,1.0,1.0,-3.207768440246582,1.4258352518081665,1.7819331884384155,0.698375940322876,0.9364672899246216,0.9364672899246216,0.0,260.6606750488281,267.0,64396.90625,0.0,3304.24609375,1.0,278.7991027832031,283.0732421875,296.8775329589844,300.94219970703125,293.1499938964844,293.1499938964844,278.8500061035156,33612.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190930724143982,1.0,0.0,0.0,3.597068548202514,3.5970916748046875,8.633576271677157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3564453125,0.0,1457.4669189453125,1895.4371337890625,0.0,3580.786376953125,0.8933705687522888,1.0,0.0,3.0,1.0,0.0
17921160,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8784774541854858,0.6094135642051697,0.5516507029533386,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,1.0,0.8523505926132202,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7379666566848755,0.3536367416381836,0.2520014345645904,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.728028416633606,0.3381344079971313,0.3265327215194702,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5474899411201477,0.1469116061925888,0.6948974132537842,285.010498046875,284.95001220703125,301.5474853515625,293.8984069824219,299.153076171875,297.23388671875,285.0089111328125,1.0,0.657379150390625,0.6881101131439209,0.6881101131439209,1.0,1.0,-3.2150375843048096,1.4282995462417605,1.7867381572723389,0.6992167830467224,0.9482530355453492,0.9482530355453492,0.0,261.6161499023437,270.0,64661.65234375,0.0,3325.572021484375,1.0,278.8423767089844,283.0545654296875,296.88397216796875,301.0055236816406,293.1499938964844,293.1499938964844,278.54998779296875,32968.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180773496627808,1.0,0.0,0.0,3.6710784435272217,3.671102285385132,8.992503808258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.53515625,0.0,1533.9320068359375,1895.4371337890625,0.0,3571.40478515625,0.9076759815216064,1.0,0.0,3.0,1.0,0.0
17921220,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8775286674499512,0.6102100610733032,0.5527961850166321,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,1.0,0.8568436503410339,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7373895049095154,0.3543245494365692,0.2526922523975372,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7277530431747437,0.3392626643180847,0.3278515934944153,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5472292900085449,0.147336259484291,0.6977603435516357,284.91265869140625,284.95001220703125,301.574951171875,293.88507080078125,299.1588134765625,297.2262878417969,284.9140625,1.0,0.660243809223175,0.6846802830696106,0.6846802830696106,1.0,1.0,-3.2276804447174072,1.4322624206542969,1.7954179048538208,0.7004523277282715,0.8636330962181091,0.8636330962181091,0.0,264.20928955078125,258.0,65435.8671875,0.0,3367.984375,1.0,278.5575561523437,282.9350280761719,296.9101257324219,301.1547546386719,293.1499938964844,293.1499938964844,278.8500061035156,38126.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267143607139589,1.0,0.0,0.0,3.572150468826294,3.572174310684204,8.514375622326043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9169921875,0.0,1463.84228515625,1895.4371337890625,0.0,3650.988525390625,0.8899322152137756,1.0,0.0,3.0,1.0,0.0
17921280,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8775286674499512,0.6102100610733032,0.5527961850166321,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,1.0,0.8568436503410339,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7373895049095154,0.3543245494365692,0.2526922523975372,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7277530431747437,0.3392626643180847,0.3278515934944153,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5472292900085449,0.147336259484291,0.6977603435516357,284.91265869140625,284.95001220703125,301.574951171875,293.88507080078125,299.1588134765625,297.2262878417969,284.9140625,1.0,0.660243809223175,0.6846802830696106,0.6846802830696106,1.0,1.0,-3.2276804447174072,1.4322624206542969,1.7954179048538208,0.7004523277282715,0.8636330962181091,0.8636330962181091,0.0,264.20928955078125,258.0,65435.8671875,0.0,3367.984375,1.0,278.5575561523437,282.9350280761719,296.9101257324219,301.1547546386719,293.1499938964844,293.1499938964844,278.8500061035156,38126.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267143607139589,1.0,0.0,0.0,3.572150468826294,3.572174310684204,8.514375622326043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9169921875,0.0,1463.84228515625,1895.4371337890625,0.0,3650.988525390625,0.8899322152137756,1.0,0.0,3.0,1.0,0.0
17921340,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8804333209991455,0.6123849153518677,0.5543321371078491,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,1.0,0.8509108424186707,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7396199703216553,0.3556258082389831,0.2533915042877197,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.730179488658905,0.3408671617507934,0.3291166424751282,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5493717789649963,0.1479187756776809,0.6994744539260864,284.9997863769531,284.95001220703125,301.60015869140625,293.870361328125,299.1668701171875,297.2256774902344,284.9976806640625,1.0,0.6583179831504822,0.6812504529953003,0.6812504529953003,1.0,1.0,-3.226835489273072,1.429810643196106,1.7970249652862549,0.6984620690345764,0.9488096833229064,0.9488096833229064,0.0,261.4782409667969,261.0,64822.65625,0.0,3351.050537109375,1.0,278.8427124023437,283.0364074707031,296.8572998046875,300.9968566894531,293.1499938964844,293.1499938964844,278.54998779296875,33288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208040833473206,1.0,0.0,0.0,3.696653366088867,3.696677446365357,9.11823406113399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.81640625,0.0,1565.1483154296875,1895.4371337890625,0.0,3596.576904296875,0.9135170578956604,1.0,0.0,3.0,1.0,0.0
17921400,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8804333209991455,0.6123849153518677,0.5543321371078491,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,1.0,0.8509108424186707,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7396199703216553,0.3556258082389831,0.2533915042877197,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.730179488658905,0.3408671617507934,0.3291166424751282,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5493717789649963,0.1479187756776809,0.6994744539260864,284.9997863769531,284.95001220703125,301.60015869140625,293.870361328125,299.1668701171875,297.2256774902344,284.9976806640625,1.0,0.6583179831504822,0.6812504529953003,0.6812504529953003,1.0,1.0,-3.226835489273072,1.429810643196106,1.7970249652862549,0.6984620690345764,0.9488096833229064,0.9488096833229064,0.0,261.4782409667969,261.0,64822.65625,0.0,3351.050537109375,1.0,278.8427124023437,283.0364074707031,296.8572998046875,300.9968566894531,293.1499938964844,293.1499938964844,278.54998779296875,33288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208040833473206,1.0,0.0,0.0,3.696653366088867,3.696677446365357,9.11823406113399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.81640625,0.0,1565.1483154296875,1895.4371337890625,0.0,3596.576904296875,0.9135170578956604,1.0,0.0,3.0,1.0,0.0
17921460,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8815402388572693,0.6129693388938904,0.5551484823226929,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8490262031555176,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7406140565872192,0.3562335073947906,0.2539208233356476,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7314241528511047,0.3419041633605957,0.3302080631256103,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5505555868148804,0.1483490914106369,0.7015486359596252,284.90545654296875,284.95001220703125,301.6233215332031,293.8544006347656,299.17047119140625,297.218505859375,284.9069519042969,1.0,0.6585685610771179,0.6778636574745178,0.6778636574745178,1.0,1.0,-3.229982852935791,1.4292471408843994,1.8007357120513916,0.697123646736145,0.8595214486122131,0.8595214486122131,0.0,260.7502746582031,264.0,65346.0234375,0.0,3354.085693359375,1.0,278.5574645996094,282.9250183105469,296.87548828125,301.11834716796875,293.1499938964844,293.1499938964844,278.8500061035156,38624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285760521888732,1.0,0.0,0.0,3.575026035308838,3.575049877166748,8.528088528692024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.140625,0.0,1470.5762939453125,1895.4371337890625,0.0,3668.082275390625,0.8909814953804016,1.0,0.0,3.0,1.0,0.0
17921520,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8815402388572693,0.6129693388938904,0.5551484823226929,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8490262031555176,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7406140565872192,0.3562335073947906,0.2539208233356476,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7314241528511047,0.3419041633605957,0.3302080631256103,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5505555868148804,0.1483490914106369,0.7015486359596252,284.90545654296875,284.95001220703125,301.6233215332031,293.8544006347656,299.17047119140625,297.218505859375,284.9069519042969,1.0,0.6585685610771179,0.6778636574745178,0.6778636574745178,1.0,1.0,-3.229982852935791,1.4292471408843994,1.8007357120513916,0.697123646736145,0.8595214486122131,0.8595214486122131,0.0,260.7502746582031,264.0,65346.0234375,0.0,3354.085693359375,1.0,278.5574645996094,282.9250183105469,296.87548828125,301.11834716796875,293.1499938964844,293.1499938964844,278.8500061035156,38624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285760521888732,1.0,0.0,0.0,3.575026035308838,3.575049877166748,8.528088528692024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.140625,0.0,1470.5762939453125,1895.4371337890625,0.0,3668.082275390625,0.8909814953804016,1.0,0.0,3.0,1.0,0.0
17921580,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8822527527809143,0.6150733232498169,0.5567129850387573,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,1.0,0.849403440952301,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7412416338920593,0.3575876653194427,0.2547228038311004,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.732272207736969,0.3435491323471069,0.3315992057323456,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5513843297958374,0.1490837037563324,0.7044044733047485,285.0032043457031,284.95001220703125,301.6446533203125,293.8373718261719,299.1778869628906,297.2194519042969,285.00225830078125,1.0,0.6599159240722656,0.6744768619537354,0.6744768619537354,1.0,1.0,-3.238381147384644,1.4310661554336548,1.8073149919509888,0.6970476508140564,0.9499634504318236,0.9499634504318236,0.0,261.2765808105469,267.0,64818.8828125,0.0,3375.802978515625,1.0,278.8418884277344,283.0356140136719,296.8222351074219,300.95733642578125,293.1499938964844,293.1499938964844,278.54998779296875,33377.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922065496444702,1.0,0.0,0.0,3.6952545642852783,3.695278644561768,9.111334975386852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8056640625,0.0,1564.237548828125,1895.4371337890625,0.0,3608.2080078125,0.9136019349098206,1.0,0.0,3.0,1.0,0.0
17921640,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8822527527809143,0.6150733232498169,0.5567129850387573,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,1.0,0.849403440952301,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7412416338920593,0.3575876653194427,0.2547228038311004,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.732272207736969,0.3435491323471069,0.3315992057323456,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5513843297958374,0.1490837037563324,0.7044044733047485,285.0032043457031,284.95001220703125,301.6446533203125,293.8373718261719,299.1778869628906,297.2194519042969,285.00225830078125,1.0,0.6599159240722656,0.6744768619537354,0.6744768619537354,1.0,1.0,-3.238381147384644,1.4310661554336548,1.8073149919509888,0.6970476508140564,0.9499634504318236,0.9499634504318236,0.0,261.2765808105469,267.0,64818.8828125,0.0,3375.802978515625,1.0,278.8418884277344,283.0356140136719,296.8222351074219,300.95733642578125,293.1499938964844,293.1499938964844,278.54998779296875,33377.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922065496444702,1.0,0.0,0.0,3.6952545642852783,3.695278644561768,9.111334975386852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8056640625,0.0,1564.237548828125,1895.4371337890625,0.0,3608.2080078125,0.9136019349098206,1.0,0.0,3.0,1.0,0.0
17921700,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8822914958000183,0.6153652667999268,0.5573868155479431,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,1.0,0.8503221273422241,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7413682341575623,0.3579622209072113,0.2551375031471252,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.732517659664154,0.3441283404827118,0.3323188722133636,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5516812801361084,0.1493572294712066,0.7060802578926086,284.8756408691406,284.95001220703125,301.6546936035156,293.8284912109375,299.1795654296875,297.2169494628906,284.8738098144531,1.0,0.6609013080596924,0.6727834343910217,0.6727834343910217,1.0,1.0,-3.2436771392822266,1.4324501752853394,1.8112269639968872,0.6973093152046204,0.8618138432502747,0.8618138432502747,0.0,261.92254638671875,267.0,65718.109375,0.0,3391.276611328125,1.0,278.5966491699219,282.89013671875,296.8629150390625,301.1689758300781,293.1499938964844,293.1499938964844,278.54998779296875,37615.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282132983207704,1.0,0.0,0.0,3.662185668945313,3.66221022605896,8.948989602686197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.3955078125,0.0,1558.8929443359375,1895.4371337890625,0.0,3664.753173828125,0.906969964504242,1.0,0.0,3.0,1.0,0.0
17921760,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8817237615585327,0.615513026714325,0.5575056672096252,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,1.0,0.8521105647087097,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7410678863525391,0.3582245409488678,0.2553431987762451,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.732373058795929,0.3446062803268432,0.3328046202659607,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.5515409708023071,0.149528294801712,0.7071324586868286,284.9088134765625,284.95001220703125,301.664306640625,293.81939697265625,299.1803894042969,297.21319580078125,284.91046142578125,1.0,0.6619593501091003,0.6711116433143616,0.6711116433143616,1.0,1.0,-3.248067617416382,1.4334083795547483,1.8146592378616333,0.6973341703414917,0.863964319229126,0.863964319229126,0.0,262.9262084960937,270.0,65498.9296875,0.0,3406.734619140625,1.0,278.5575561523437,282.92041015625,296.84210205078125,301.0923767089844,293.1499938964844,293.1499938964844,278.8500061035156,38413.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301392436027528,1.0,0.0,0.0,3.58719801902771,3.58722186088562,8.58625980981742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5302734375,0.0,1482.1651611328125,1895.4371337890625,0.0,3682.417236328125,0.893507182598114,1.0,0.0,3.0,1.0,0.0
17921820,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8813320994377136,0.6174219846725464,0.5589297413825989,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8554015755653381,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7409215569496155,0.3595508933067322,0.2561675608158111,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7324623465538025,0.346218079328537,0.3342221081256866,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5515483021736145,0.150166317820549,0.7098863124847412,285.00732421875,284.95001220703125,301.6824951171875,293.8006896972656,299.18603515625,297.213623046875,285.0057678222656,1.0,0.6644273996353149,0.6677679419517517,0.6677679419517517,1.0,1.0,-3.259739398956299,1.4366340637207031,1.823105335235596,0.697945773601532,0.957666516304016,0.957666516304016,0.0,264.9267272949219,258.0,65029.09765625,0.0,3444.295654296875,1.0,278.84283447265625,283.03009033203125,296.7872009277344,300.9349975585937,293.1499938964844,293.1499938964844,278.54998779296875,33174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240701794624328,1.0,0.0,0.0,3.713730335235596,3.713754415512085,9.202673822983344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5009765625,0.0,1583.7227783203125,1895.4371337890625,0.0,3626.672119140625,0.9173579216003418,1.0,0.0,3.0,1.0,0.0
17921880,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8813320994377136,0.6174219846725464,0.5589297413825989,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8554015755653381,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7409215569496155,0.3595508933067322,0.2561675608158111,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7324623465538025,0.346218079328537,0.3342221081256866,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5515483021736145,0.150166317820549,0.7098863124847412,285.00732421875,284.95001220703125,301.6824951171875,293.8006896972656,299.18603515625,297.213623046875,285.0057678222656,1.0,0.6644273996353149,0.6677679419517517,0.6677679419517517,1.0,1.0,-3.259739398956299,1.4366340637207031,1.823105335235596,0.697945773601532,0.957666516304016,0.957666516304016,0.0,264.9267272949219,258.0,65029.09765625,0.0,3444.295654296875,1.0,278.84283447265625,283.03009033203125,296.7872009277344,300.9349975585937,293.1499938964844,293.1499938964844,278.54998779296875,33174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240701794624328,1.0,0.0,0.0,3.713730335235596,3.713754415512085,9.202673822983344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5009765625,0.0,1583.7227783203125,1895.4371337890625,0.0,3626.672119140625,0.9173579216003418,1.0,0.0,3.0,1.0,0.0
