time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921940,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8825556635856628,0.6175311803817749,0.5594664812088013,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,1.0,0.8527458906173706,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7419928908348083,0.3598965108394623,0.2565536797046661,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7336500287055969,0.3468127250671386,0.3349391520023346,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.5526585578918457,0.1503767520189285,0.7111142873764038,284.871826171875,284.95001220703125,301.6927795410156,293.7891845703125,299.1864318847656,297.209716796875,284.8736267089844,1.0,0.663514256477356,0.6657617092132568,0.6657617092132568,1.0,1.0,-3.260016918182373,1.4353607892990112,1.8246560096740725,0.6968802213668823,0.8596907258033752,0.8596907258033752,0.0,263.73992919921875,258.0,65772.5,0.0,3438.3095703125,1.0,278.58184814453125,282.8812255859375,296.8265686035156,301.1324768066406,293.1499938964844,293.1499938964844,278.54998779296875,38585.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312767386436462,1.0,0.0,0.0,3.654406309127808,3.654430866241455,8.911010809242725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.306640625,0.0,1557.4423828125,1895.4371337890625,0.0,3692.838623046875,0.9064018726348876,1.0,0.0,3.0,1.0,0.0
17922000,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8836004734039307,0.6175377368927002,0.5593492388725281,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,1.0,0.8496167659759521,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7429049015045166,0.3600693047046661,0.2566147148609161,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7346515655517578,0.3471527993679046,0.3351876437664032,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.5535508990287781,0.1504668593406677,0.7112609148025513,284.90118408203125,284.95001220703125,301.6993713378906,293.7814025878906,299.1861877441406,297.2065734863281,284.9024658203125,1.0,0.6622174978256226,0.6644242405891418,0.6644242405891418,1.0,1.0,-3.256666660308838,1.4328736066818235,1.823793172836304,0.6951984167098999,0.8625573515892029,0.8625573515892029,0.0,262.1748352050781,261.0,65528.11328125,0.0,3422.0087890625,1.0,278.5572814941406,282.90753173828125,296.8045349121094,301.0621032714844,293.1499938964844,293.1499938964844,278.8500061035156,38688.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323585629463196,1.0,0.0,0.0,3.599171638488769,3.59919548034668,8.643674505037779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4736328125,0.0,1497.1859130859375,1895.4371337890625,0.0,3702.7412109375,0.8962621688842773,1.0,0.0,3.0,1.0,0.0
17922060,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.88511723279953,0.6191567182540894,0.5603797435760498,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,1.0,0.8469198346138,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7442730665206909,0.3613325655460357,0.2573000192642212,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7362038493156433,0.3486950099468231,0.3364114463329315,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.5549869537353516,0.1511432975530624,0.713439404964447,284.9993896484375,284.95001220703125,301.71514892578125,293.7616271972656,299.1904296875,297.207275390625,284.9978942871094,1.0,0.6622666120529175,0.6610938310623169,0.6610938310623169,1.0,1.0,-3.2595579624176025,1.4319164752960205,1.8276413679122925,0.6933635473251343,0.95072603225708,0.95072603225708,0.0,261.0613098144531,264.0,64860.28125,0.0,3422.40185546875,1.0,278.84283447265625,283.0210266113281,296.744873046875,300.8849792480469,293.1499938964844,293.1499938964844,278.54998779296875,33510.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255710244178772,1.0,0.0,0.0,3.71183180809021,3.7118561267852783,9.193267374030256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.60546875,0.0,1584.1094970703125,1895.4371337890625,0.0,3640.479736328125,0.917149007320404,1.0,0.0,3.0,1.0,0.0
17922120,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.88511723279953,0.6191567182540894,0.5603797435760498,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,1.0,0.8469198346138,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7442730665206909,0.3613325655460357,0.2573000192642212,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7362038493156433,0.3486950099468231,0.3364114463329315,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.5549869537353516,0.1511432975530624,0.713439404964447,284.9993896484375,284.95001220703125,301.71514892578125,293.7616271972656,299.1904296875,297.207275390625,284.9978942871094,1.0,0.6622666120529175,0.6610938310623169,0.6610938310623169,1.0,1.0,-3.2595579624176025,1.4319164752960205,1.8276413679122925,0.6933635473251343,0.95072603225708,0.95072603225708,0.0,261.0613098144531,264.0,64860.28125,0.0,3422.40185546875,1.0,278.84283447265625,283.0210266113281,296.744873046875,300.8849792480469,293.1499938964844,293.1499938964844,278.54998779296875,33510.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255710244178772,1.0,0.0,0.0,3.71183180809021,3.7118561267852783,9.193267374030256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.60546875,0.0,1584.1094970703125,1895.4371337890625,0.0,3640.479736328125,0.917149007320404,1.0,0.0,3.0,1.0,0.0
17922180,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8850093483924866,0.6191070079803467,0.5607392191886902,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,1.0,0.8477654457092285,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7445324063301086,0.3618882596492767,0.2578415870666504,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7367112636566162,0.3496582508087158,0.3374971747398376,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5555986762046814,0.1516142338514328,0.7160491943359375,284.90655517578125,284.95001220703125,301.7300109863281,293.7416076660156,299.1912536621094,297.20269775390625,284.9080810546875,1.0,0.6634475588798523,0.6577633619308472,0.6577633619308472,1.0,1.0,-3.2661027908325195,1.4325381517410278,1.8335647583007808,0.6925992369651794,0.8635263442993164,0.8635263442993164,0.0,261.7284545898437,267.0,65458.03515625,0.0,3440.990966796875,1.0,278.5573425292969,282.9089660644531,296.76239013671875,301.01043701171875,293.1499938964844,293.1499938964844,278.8500061035156,38585.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933289349079132,1.0,0.0,0.0,3.5941972732543945,3.5942211151123047,8.619797995379486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.58984375,0.0,1491.016357421875,1895.4371337890625,0.0,3711.254638671875,0.8951942324638367,1.0,0.0,3.0,1.0,0.0
17922240,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8850093483924866,0.6191070079803467,0.5607392191886902,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,1.0,0.8477654457092285,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7445324063301086,0.3618882596492767,0.2578415870666504,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7367112636566162,0.3496582508087158,0.3374971747398376,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.5555986762046814,0.1516142338514328,0.7160491943359375,284.90655517578125,284.95001220703125,301.7300109863281,293.7416076660156,299.1912536621094,297.20269775390625,284.9080810546875,1.0,0.6634475588798523,0.6577633619308472,0.6577633619308472,1.0,1.0,-3.2661027908325195,1.4325381517410278,1.8335647583007808,0.6925992369651794,0.8635263442993164,0.8635263442993164,0.0,261.7284545898437,267.0,65458.03515625,0.0,3440.990966796875,1.0,278.5573425292969,282.9089660644531,296.76239013671875,301.01043701171875,293.1499938964844,293.1499938964844,278.8500061035156,38585.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933289349079132,1.0,0.0,0.0,3.5941972732543945,3.5942211151123047,8.619797995379486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.58984375,0.0,1491.016357421875,1895.4371337890625,0.0,3711.254638671875,0.8951942324638367,1.0,0.0,3.0,1.0,0.0
17922300,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8847406506538391,0.6197617650032043,0.560967743396759,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,1.0,0.848864734172821,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7444831728935242,0.3624672889709472,0.2581218183040619,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7367860078811646,0.3503816425800323,0.3380453884601593,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5556819438934326,0.1519304811954498,0.7172365188598633,285.02154541015625,284.95001220703125,301.73712158203125,293.73150634765625,299.1929016113281,297.20281982421875,285.023193359375,1.0,0.6643043756484985,0.6560981273651123,0.6560981273651123,1.0,1.0,-3.270119428634644,1.4331694841384888,1.8369499444961548,0.6923436522483826,0.9449208378791808,0.9449208378791808,0.0,262.3998107910156,267.0,64719.13671875,0.0,3453.89501953125,1.0,278.8008728027344,283.03692626953125,296.705078125,300.7933349609375,293.1499938964844,293.1499938964844,278.8500061035156,33986.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280555844306946,1.0,0.0,0.0,3.646865129470825,3.646888732910156,8.874271770764608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.7041015625,0.0,1514.6282958984375,1895.4371337890625,0.0,3663.3056640625,0.904878556728363,1.0,0.0,3.0,1.0,0.0
17922360,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8847965002059937,0.6205624341964722,0.5617142915725708,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,1.0,0.8498373627662659,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7446517944335938,0.3631507754325866,0.2586031258106231,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.737047016620636,0.3511964082717895,0.3388195633888244,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.555974006652832,0.1523166745901107,0.7189680933952332,285.0058288574219,284.95001220703125,301.7441101074219,293.721435546875,299.195068359375,297.2040100097656,285.0043640136719,1.0,0.6653617024421692,0.6544473171234131,0.6544473171234131,1.0,1.0,-3.275776624679565,1.4345450401306152,1.8412315845489504,0.6925042271614075,0.9563509821891784,0.9563509821891784,0.0,263.087158203125,270.0,64921.0078125,0.0,3470.66650390625,1.0,278.8427124023437,283.020751953125,296.7059936523437,300.8468322753906,293.1499938964844,293.1499938964844,278.54998779296875,33287.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926840603351593,1.0,0.0,0.0,3.715636968612671,3.71566104888916,9.212125178237328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.205078125,0.0,1586.763671875,1895.4371337890625,0.0,3652.1484375,0.917953610420227,1.0,0.0,3.0,1.0,0.0
17922420,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8835486769676208,0.6202943921089172,0.5619460940361023,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,1.0,0.8537077903747559,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7440820932388306,0.3636400401592254,0.2591511607170105,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7367448806762695,0.3520942628383636,0.3399128019809723,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5557365417480469,0.1526851952075958,0.7214994430541992,284.9074401855469,284.95001220703125,301.7576599121094,293.7012939453125,299.1952209472656,297.1994934082031,284.9089660644531,1.0,0.6677067875862122,0.6511457562446594,0.6511457562446594,1.0,1.0,-3.285731077194214,1.4365862607955933,1.849144697189331,0.6925467252731323,0.8679261803627014,0.8679261803627014,0.0,265.2911682128906,258.0,65615.0703125,0.0,3505.86962890625,1.0,278.5572509765625,282.9017639160156,296.7245178222656,300.9812316894531,293.1499938964844,293.1499938964844,278.8500061035156,38397.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93507719039917,1.0,0.0,0.0,3.608713388442993,3.6087374687194815,8.689566470820864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8251953125,0.0,1505.4532470703125,1895.4371337890625,0.0,3727.589111328125,0.8982309699058533,1.0,0.0,3.0,1.0,0.0
17922480,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8835486769676208,0.6202943921089172,0.5619460940361023,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,1.0,0.8537077903747559,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7440820932388306,0.3636400401592254,0.2591511607170105,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7367448806762695,0.3520942628383636,0.3399128019809723,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5557365417480469,0.1526851952075958,0.7214994430541992,284.9074401855469,284.95001220703125,301.7576599121094,293.7012939453125,299.1952209472656,297.1994934082031,284.9089660644531,1.0,0.6677067875862122,0.6511457562446594,0.6511457562446594,1.0,1.0,-3.285731077194214,1.4365862607955933,1.849144697189331,0.6925467252731323,0.8679261803627014,0.8679261803627014,0.0,265.2911682128906,258.0,65615.0703125,0.0,3505.86962890625,1.0,278.5572509765625,282.9017639160156,296.7245178222656,300.9812316894531,293.1499938964844,293.1499938964844,278.8500061035156,38397.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93507719039917,1.0,0.0,0.0,3.608713388442993,3.6087374687194815,8.689566470820864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8251953125,0.0,1505.4532470703125,1895.4371337890625,0.0,3727.589111328125,0.8982309699058533,1.0,0.0,3.0,1.0,0.0
17922540,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8861353397369385,0.621474027633667,0.5625469088554382,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,1.0,0.8473421335220337,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.746366024017334,0.3647835850715637,0.2597248554229736,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7391806244850159,0.3535109758377075,0.3409818410873413,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5579509139060974,0.1532357037067413,0.7230178713798523,284.9983825683594,284.95001220703125,301.7708435058594,293.68133544921875,299.1972045898437,297.1995849609375,284.9963684082031,1.0,0.6653903722763062,0.6478441953659058,0.6478441953659058,1.0,1.0,-3.282618999481201,1.4324816465377808,1.85013747215271,0.6895694136619568,0.9537534713745116,0.9537534713745116,0.0,262.28424072265625,261.0,64877.81640625,0.0,3481.859375,1.0,278.84295654296875,283.0089111328125,296.666015625,300.8093566894531,293.1499938964844,293.1499938964844,278.54998779296875,33499.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287092685699464,1.0,0.0,0.0,3.72431230545044,3.724336624145508,9.25519259453722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.927734375,0.0,1598.33740234375,1895.4371337890625,0.0,3669.3046875,0.9199111461639404,1.0,0.0,3.0,1.0,0.0
17922600,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8861353397369385,0.621474027633667,0.5625469088554382,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,1.0,0.8473421335220337,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.746366024017334,0.3647835850715637,0.2597248554229736,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7391806244850159,0.3535109758377075,0.3409818410873413,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5579509139060974,0.1532357037067413,0.7230178713798523,284.9983825683594,284.95001220703125,301.7708435058594,293.68133544921875,299.1972045898437,297.1995849609375,284.9963684082031,1.0,0.6653903722763062,0.6478441953659058,0.6478441953659058,1.0,1.0,-3.282618999481201,1.4324816465377808,1.85013747215271,0.6895694136619568,0.9537534713745116,0.9537534713745116,0.0,262.28424072265625,261.0,64877.81640625,0.0,3481.859375,1.0,278.84295654296875,283.0089111328125,296.666015625,300.8093566894531,293.1499938964844,293.1499938964844,278.54998779296875,33499.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287092685699464,1.0,0.0,0.0,3.72431230545044,3.724336624145508,9.25519259453722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.927734375,0.0,1598.33740234375,1895.4371337890625,0.0,3669.3046875,0.9199111461639404,1.0,0.0,3.0,1.0,0.0
17922660,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8868418335914612,0.6209990382194519,0.5624608993530273,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,1.0,0.8452419638633728,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7473281025886536,0.365209013223648,0.2601345181465149,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740361213684082,0.354339987039566,0.3418819606304168,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5591282844543457,0.1536263972520828,0.724905252456665,284.9027404785156,284.95001220703125,301.7838134765625,293.66168212890625,299.1970520019531,297.1958923339844,284.9042663574219,1.0,0.6653331518173218,0.6445382237434387,0.6445382237434387,1.0,1.0,-3.2838239669799805,1.430341124534607,1.853482723236084,0.687286376953125,0.8622266054153442,0.8622266054153442,0.0,261.3917541503906,264.0,65352.6171875,0.0,3479.65087890625,1.0,278.5572814941406,282.89666748046875,296.6811828613281,300.9237060546875,293.1499938964844,293.1499938964844,278.8500061035156,38788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936155080795288,1.0,0.0,0.0,3.5983598232269287,3.598383903503418,8.639775614938117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.935546875,0.0,1497.0435791015625,1895.4371337890625,0.0,3737.4267578125,0.8962579369544983,1.0,0.0,3.0,1.0,0.0
17922720,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8868418335914612,0.6209990382194519,0.5624608993530273,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,1.0,0.8452419638633728,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7473281025886536,0.365209013223648,0.2601345181465149,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.740361213684082,0.354339987039566,0.3418819606304168,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5591282844543457,0.1536263972520828,0.724905252456665,284.9027404785156,284.95001220703125,301.7838134765625,293.66168212890625,299.1970520019531,297.1958923339844,284.9042663574219,1.0,0.6653331518173218,0.6445382237434387,0.6445382237434387,1.0,1.0,-3.2838239669799805,1.430341124534607,1.853482723236084,0.687286376953125,0.8622266054153442,0.8622266054153442,0.0,261.3917541503906,264.0,65352.6171875,0.0,3479.65087890625,1.0,278.5572814941406,282.89666748046875,296.6811828613281,300.9237060546875,293.1499938964844,293.1499938964844,278.8500061035156,38788.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936155080795288,1.0,0.0,0.0,3.5983598232269287,3.598383903503418,8.639775614938117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.935546875,0.0,1497.0435791015625,1895.4371337890625,0.0,3737.4267578125,0.8962579369544983,1.0,0.0,3.0,1.0,0.0
17922780,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8870792388916016,0.6220995187759399,0.5630930066108704,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,1.0,0.8455303907394409,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7478598356246948,0.3663816154003143,0.2608056664466858,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7410927414894104,0.3557859063148498,0.3430810868740082,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5599082112312317,0.1543276011943817,0.7275990843772888,285.00225830078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2000427246094,297.1976623535156,285.0013427734375,1.0,0.6664177179336548,0.6412322521209717,0.6412322521209717,1.0,1.0,-3.290411710739136,1.4305922985076904,1.859819412231445,0.6862601041793823,0.9527817368507384,0.9527817368507384,0.0,261.8166198730469,267.0,64731.94140625,0.0,3497.20068359375,1.0,278.842041015625,283.0106506347656,296.62530517578125,300.7540588378906,293.1499938964844,293.1499938964844,278.54998779296875,33520.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292192459106444,1.0,0.0,0.0,3.71250057220459,3.712524652481079,9.196579640047277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4990234375,0.0,1584.9488525390625,1895.4371337890625,0.0,3673.98291015625,0.9175953269004822,1.0,0.0,3.0,1.0,0.0
17922840,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8870792388916016,0.6220995187759399,0.5630930066108704,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,1.0,0.8455303907394409,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7478598356246948,0.3663816154003143,0.2608056664466858,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7410927414894104,0.3557859063148498,0.3430810868740082,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5599082112312317,0.1543276011943817,0.7275990843772888,285.00225830078125,284.95001220703125,301.7968139648437,293.6425476074219,299.2000427246094,297.1976623535156,285.0013427734375,1.0,0.6664177179336548,0.6412322521209717,0.6412322521209717,1.0,1.0,-3.290411710739136,1.4305922985076904,1.859819412231445,0.6862601041793823,0.9527817368507384,0.9527817368507384,0.0,261.8166198730469,267.0,64731.94140625,0.0,3497.20068359375,1.0,278.842041015625,283.0106506347656,296.62530517578125,300.7540588378906,293.1499938964844,293.1499938964844,278.54998779296875,33520.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292192459106444,1.0,0.0,0.0,3.71250057220459,3.712524652481079,9.196579640047277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4990234375,0.0,1584.9488525390625,1895.4371337890625,0.0,3673.98291015625,0.9175953269004822,1.0,0.0,3.0,1.0,0.0
17922900,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8868899345397949,0.6219009160995483,0.5633417963981628,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,1.0,0.8464315533638,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7479248046875,0.3666542470455169,0.2611548602581024,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7412642240524292,0.3562516272068023,0.3437008857727051,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5601661205291748,0.1545788943767547,0.7291857004165649,284.8745422363281,284.95001220703125,301.8033752441406,293.6332092285156,299.20050048828125,297.1967468261719,284.8727722167969,1.0,0.667285144329071,0.6395792365074158,0.6395792365074158,1.0,1.0,-3.294869899749756,1.4312113523483276,1.863658428192139,0.686047375202179,0.8641151189804077,0.8641151189804077,0.0,262.42596435546875,267.0,65618.25,0.0,3510.909912109375,1.0,278.5962829589844,282.8651123046875,296.665771484375,300.9635009765625,293.1499938964844,293.1499938964844,278.54998779296875,37715.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351905584335328,1.0,0.0,0.0,3.6778018474578857,3.677826404571533,9.025472422763414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.298828125,0.0,1577.252197265625,1895.4371337890625,0.0,3728.62451171875,0.9105497598648072,1.0,0.0,3.0,1.0,0.0
17922960,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8860583305358887,0.6215184926986694,0.5630051493644714,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,1.0,0.8482479453086853,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7475330829620361,0.3668023645877838,0.2612848579883575,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7410200238227844,0.3566094934940338,0.3440757691860199,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5599709153175354,0.1547263860702514,0.7301351428031921,284.90692138671875,284.95001220703125,301.8099975585937,293.6240539550781,299.2003173828125,297.1946716308594,284.9085388183594,1.0,0.668228030204773,0.6379503011703491,0.6379503011703491,1.0,1.0,-3.298398733139038,1.4314042329788208,1.8669946193695068,0.6855920553207397,0.8652201294898987,0.8652201294898987,0.0,263.40948486328125,270.0,65366.8125,0.0,3524.609130859375,1.0,278.55743408203125,282.8948059082031,296.6451110839844,300.8853759765625,293.1499938964844,293.1499938964844,278.8500061035156,38539.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369644522666932,1.0,0.0,0.0,3.600860118865967,3.600883960723877,8.651786060909217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.66796875,0.0,1497.927001953125,1895.4371337890625,0.0,3744.8076171875,0.8966126441955566,1.0,0.0,3.0,1.0,0.0
17923020,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8851462602615356,0.6224406957626343,0.5635275840759277,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,1.0,0.8515956997871399,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7472140192985535,0.3679291307926178,0.2619640827178955,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7409195899963379,0.3580052554607391,0.3452840745449066,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5598717927932739,0.1553235799074173,0.7327032089233398,285.00616455078125,284.95001220703125,301.82354736328125,293.6063537597656,299.2030334472656,297.1955871582031,285.0046691894531,1.0,0.6704777479171753,0.6346924304962158,0.6346924304962158,1.0,1.0,-3.308405876159668,1.433098554611206,1.875307440757752,0.6852002143859863,0.9584532976150512,0.9584532976150512,0.0,265.373291015625,273.0,64822.24609375,0.0,3558.9384765625,1.0,278.8428955078125,283.0067443847656,296.5904846191406,300.72332763671875,293.1499938964844,293.1499938964844,278.54998779296875,33289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304170608520508,1.0,0.0,0.0,3.722687244415283,3.722711563110352,9.247117418453854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.025390625,0.0,1594.8653564453125,1895.4371337890625,0.0,3684.96337890625,0.9194629192352296,1.0,0.0,3.0,1.0,0.0
17923080,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8851462602615356,0.6224406957626343,0.5635275840759277,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,1.0,0.8515956997871399,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7472140192985535,0.3679291307926178,0.2619640827178955,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7409195899963379,0.3580052554607391,0.3452840745449066,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5598717927932739,0.1553235799074173,0.7327032089233398,285.00616455078125,284.95001220703125,301.82354736328125,293.6063537597656,299.2030334472656,297.1955871582031,285.0046691894531,1.0,0.6704777479171753,0.6346924304962158,0.6346924304962158,1.0,1.0,-3.308405876159668,1.433098554611206,1.875307440757752,0.6852002143859863,0.9584532976150512,0.9584532976150512,0.0,265.373291015625,273.0,64822.24609375,0.0,3558.9384765625,1.0,278.8428955078125,283.0067443847656,296.5904846191406,300.72332763671875,293.1499938964844,293.1499938964844,278.54998779296875,33289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304170608520508,1.0,0.0,0.0,3.722687244415283,3.722711563110352,9.247117418453854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.025390625,0.0,1594.8653564453125,1895.4371337890625,0.0,3684.96337890625,0.9194629192352296,1.0,0.0,3.0,1.0,0.0
17923140,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8841292858123779,0.621891975402832,0.5635852217674255,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,1.0,0.8545526266098022,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.746753454208374,0.3681816458702087,0.262363851070404,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7406209707260132,0.3585256934165954,0.3460363745689392,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5596066117286682,0.1555251032114029,0.7344059944152832,284.8810119628906,284.95001220703125,301.83306884765625,293.5948486328125,299.20318603515625,297.1932067871094,284.8846740722656,1.0,0.6721831560134888,0.6324770450592041,0.6324770450592041,1.0,1.0,-3.3154685497283936,1.4343050718307495,1.881163477897644,0.6850019097328186,0.8637890815734863,0.8637890815734863,0.0,267.0390319824219,273.0,65587.9375,0.0,3584.85107421875,1.0,278.573486328125,282.8668212890625,296.6295166015625,300.9099426269531,293.1499938964844,293.1499938964844,278.54998779296875,38911.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378942847251892,1.0,0.0,0.0,3.647338390350342,3.647362947463989,8.876574497662659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.572265625,0.0,1551.9779052734375,1895.4371337890625,0.0,3753.280517578125,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
17923200,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8833484649658203,0.6216403841972351,0.5632989406585693,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,1.0,0.8563312292098999,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7463199496269226,0.3682781755924225,0.2624291181564331,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7402834892272949,0.3587478101253509,0.3462508916854858,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.5592478513717651,0.155572697520256,0.7347952127456665,284.9065246582031,284.95001220703125,301.837646484375,293.5895690917969,299.2030334472656,297.19171142578125,284.90802001953125,1.0,0.6729734539985657,0.6314345598220825,0.6314345598220825,1.0,1.0,-3.318067789077759,1.4345297813415527,1.883538007736206,0.6847022771835327,0.8690980076789856,0.8690980076789856,0.0,267.9690856933594,261.0,65518.66015625,0.0,3596.210693359375,1.0,278.55718994140625,282.8863525390625,296.6123352050781,300.8608703613281,293.1499938964844,293.1499938964844,278.8500061035156,38410.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385636448860168,1.0,0.0,0.0,3.616123676300049,3.616147756576538,8.72528914896975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.048828125,0.0,1513.674560546875,1895.4371337890625,0.0,3759.3759765625,0.8998656868934631,1.0,0.0,3.0,1.0,0.0
17923260,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8854768872261047,0.6223034262657166,0.5634480118751526,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,1.0,0.8505459427833557,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.748375415802002,0.3693001866340637,0.2629208266735077,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7424877285957336,0.3600262701511383,0.347193956375122,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.5611496567726135,0.1560137420892715,0.7358457446098328,284.9983215332031,284.95001220703125,301.8525085449219,293.57391357421875,299.2046203613281,297.1913452148437,284.996337890625,1.0,0.6706998348236084,0.6280547380447388,0.6280547380447388,1.0,1.0,-3.314298152923584,1.4295982122421265,1.884699821472168,0.6809918880462646,0.9551630616188048,0.9551630616188048,0.0,265.1841735839844,264.0,64762.83984375,0.0,3571.626708984375,1.0,278.8429870605469,282.9949951171875,296.5572814941406,300.69097900390625,293.1499938964844,293.1499938964844,278.54998779296875,33527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319149255752563,1.0,0.0,0.0,3.730171442031861,3.730195999145508,9.284336783821344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.8046875,0.0,1605.3017578125,1895.4371337890625,0.0,3698.68115234375,0.9212582111358644,1.0,0.0,3.0,1.0,0.0
17923320,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8854768872261047,0.6223034262657166,0.5634480118751526,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,1.0,0.8505459427833557,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.748375415802002,0.3693001866340637,0.2629208266735077,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7424877285957336,0.3600262701511383,0.347193956375122,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.5611496567726135,0.1560137420892715,0.7358457446098328,284.9983215332031,284.95001220703125,301.8525085449219,293.57391357421875,299.2046203613281,297.1913452148437,284.996337890625,1.0,0.6706998348236084,0.6280547380447388,0.6280547380447388,1.0,1.0,-3.314298152923584,1.4295982122421265,1.884699821472168,0.6809918880462646,0.9551630616188048,0.9551630616188048,0.0,265.1841735839844,264.0,64762.83984375,0.0,3571.626708984375,1.0,278.8429870605469,282.9949951171875,296.5572814941406,300.69097900390625,293.1499938964844,293.1499938964844,278.54998779296875,33527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319149255752563,1.0,0.0,0.0,3.730171442031861,3.730195999145508,9.284336783821344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.8046875,0.0,1605.3017578125,1895.4371337890625,0.0,3698.68115234375,0.9212582111358644,1.0,0.0,3.0,1.0,0.0
17923380,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8857945203781128,0.6213270425796509,0.5629192590713501,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,1.0,0.8488571047782898,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7491530179977417,0.3696065843105316,0.2632539272308349,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7434735298156738,0.3607141971588135,0.3479707539081573,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5620689392089844,0.1562990546226501,0.7373012900352478,284.9020080566406,284.95001220703125,301.8682861328125,293.5594787597656,299.2051086425781,297.18829345703125,284.9035339355469,1.0,0.670620322227478,0.6246749758720398,0.6246749758720398,1.0,1.0,-3.3147051334381104,1.4265401363372805,1.88816499710083,0.6778445243835449,0.8629944920539856,0.8629944920539856,0.0,264.4334411621094,267.0,65238.08984375,0.0,3568.363037109375,1.0,278.5572204589844,282.8819580078125,296.57781982421875,300.8105163574219,293.1499938964844,293.1499938964844,278.8500061035156,38813.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391372799873352,1.0,0.0,0.0,3.604161977767944,3.6041860580444336,8.667660722494475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3515625,0.0,1503.55419921875,1895.4371337890625,0.0,3764.59716796875,0.8975487351417542,1.0,0.0,3.0,1.0,0.0
17923440,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8857945203781128,0.6213270425796509,0.5629192590713501,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,1.0,0.8488571047782898,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7491530179977417,0.3696065843105316,0.2632539272308349,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7434735298156738,0.3607141971588135,0.3479707539081573,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5620689392089844,0.1562990546226501,0.7373012900352478,284.9020080566406,284.95001220703125,301.8682861328125,293.5594787597656,299.2051086425781,297.18829345703125,284.9035339355469,1.0,0.670620322227478,0.6246749758720398,0.6246749758720398,1.0,1.0,-3.3147051334381104,1.4265401363372805,1.88816499710083,0.6778445243835449,0.8629944920539856,0.8629944920539856,0.0,264.4334411621094,267.0,65238.08984375,0.0,3568.363037109375,1.0,278.5572204589844,282.8819580078125,296.57781982421875,300.8105163574219,293.1499938964844,293.1499938964844,278.8500061035156,38813.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391372799873352,1.0,0.0,0.0,3.604161977767944,3.6041860580444336,8.667660722494475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3515625,0.0,1503.55419921875,1895.4371337890625,0.0,3764.59716796875,0.8975487351417542,1.0,0.0,3.0,1.0,0.0
17923500,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8856023550033569,0.6215636730194092,0.5627517700195312,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,1.0,0.8491429686546326,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7492460608482361,0.3700843453407287,0.2634449303150177,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7436755299568176,0.3613259792327881,0.3483884930610657,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5622441172599792,0.156559333205223,0.7381067276000977,285.0169677734375,284.95001220703125,301.8765563964844,293.55279541015625,299.20654296875,297.18853759765625,285.0181579589844,1.0,0.670988142490387,0.6229850649833679,0.6229850649833679,1.0,1.0,-3.316542863845825,1.4257217645645142,1.8908212184906008,0.6766166090965271,0.943187177181244,0.943187177181244,0.0,264.6429138183594,267.0,64453.73828125,0.0,3573.857421875,1.0,278.80059814453125,283.0104064941406,296.5226745605469,300.5928649902344,293.1499938964844,293.1499938964844,278.8500061035156,34147.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334583878517152,1.0,0.0,0.0,3.654553413391113,3.654577016830444,8.91172760475456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.990234375,0.0,1524.3614501953125,1895.4371337890625,0.0,3712.799560546875,0.9065980315208436,1.0,0.0,3.0,1.0,0.0
17923560,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8856865763664246,0.6219375729560852,0.5631093382835388,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,1.0,0.8494463562965393,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7495290040969849,0.3706764578819275,0.2638504207134247,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7440357804298401,0.3620365262031555,0.3490493595600128,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.5626221299171448,0.1569081395864486,0.7395742535591125,285.0026550292969,284.95001220703125,301.8851623535156,293.54644775390625,299.2088928222656,297.1898498535156,285.00128173828125,1.0,0.6716400980949402,0.621444582939148,0.621444582939148,1.0,1.0,-3.3203823566436768,1.425926685333252,1.8944556713104248,0.6759859323501587,0.9541274309158324,0.9541274309158324,0.0,264.948974609375,270.0,64610.07421875,0.0,3584.58642578125,1.0,278.8428955078125,282.9972229003906,296.5267028808594,300.6448669433594,293.1499938964844,293.1499938964844,278.54998779296875,33465.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317957758903505,1.0,0.0,0.0,3.718817710876465,3.718842029571533,9.2279043428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.19921875,0.0,1591.762939453125,1895.4371337890625,0.0,3697.59033203125,0.9187798500061036,1.0,0.0,3.0,1.0,0.0
17923620,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8843799233436584,0.6208772659301758,0.5626060962677002,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,1.0,0.8523604869842529,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7490841150283813,0.3709922730922699,0.2642643451690674,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7438265085220337,0.3627326786518097,0.3499341607093811,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5625095963478088,0.1572200506925583,0.7417516112327576,284.9067077636719,284.95001220703125,301.9033203125,293.53497314453125,299.21112060546875,297.1874389648437,284.9081726074219,1.0,0.6733607649803162,0.6183635592460632,0.6183635592460632,1.0,1.0,-3.3274645805358887,1.4260045289993286,1.90146005153656,0.6746193170547485,0.8661713004112244,0.8661713004112244,0.0,266.5915832519531,273.0,65255.3359375,0.0,3610.549560546875,1.0,278.5572509765625,282.88092041015625,296.5546569824219,300.7844543457031,293.1499938964844,293.1499938964844,278.8500061035156,38523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393323063850404,1.0,0.0,0.0,3.606182813644409,3.6062066555023193,8.677382652422239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4541015625,0.0,1503.6160888671875,1895.4371337890625,0.0,3766.37158203125,0.8977676630020142,1.0,0.0,3.0,1.0,0.0
17923680,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8843799233436584,0.6208772659301758,0.5626060962677002,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,1.0,0.8523604869842529,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7490841150283813,0.3709922730922699,0.2642643451690674,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7438265085220337,0.3627326786518097,0.3499341607093811,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5625095963478088,0.1572200506925583,0.7417516112327576,284.9067077636719,284.95001220703125,301.9033203125,293.53497314453125,299.21112060546875,297.1874389648437,284.9081726074219,1.0,0.6733607649803162,0.6183635592460632,0.6183635592460632,1.0,1.0,-3.3274645805358887,1.4260045289993286,1.90146005153656,0.6746193170547485,0.8661713004112244,0.8661713004112244,0.0,266.5915832519531,273.0,65255.3359375,0.0,3610.549560546875,1.0,278.5572509765625,282.88092041015625,296.5546569824219,300.7844543457031,293.1499938964844,293.1499938964844,278.8500061035156,38523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393323063850404,1.0,0.0,0.0,3.606182813644409,3.6062066555023193,8.677382652422239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4541015625,0.0,1503.6160888671875,1895.4371337890625,0.0,3766.37158203125,0.8977676630020142,1.0,0.0,3.0,1.0,0.0
17923740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8832014799118042,0.6213266849517822,0.5627118349075317,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,1.0,0.8558558225631714,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7486613392829895,0.3720274567604065,0.2648792266845703,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.743604302406311,0.3640173971652984,0.351035863161087,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.562254011631012,0.1577418893575668,0.7439734935760498,285.0067443847656,284.95001220703125,301.9230041503906,293.5251770019531,299.2157592773437,297.188232421875,285.0052795410156,1.0,0.6755056977272034,0.6152825951576233,0.6152825951576233,1.0,1.0,-3.3365259170532227,1.4269055128097534,1.9096205234527588,0.6735163927078247,0.9599968791007996,0.9599968791007996,0.0,268.58551025390625,261.0,64709.29296875,0.0,3643.3017578125,1.0,278.8429260253906,282.9944152832031,296.5074768066406,300.6297607421875,293.1499938964844,293.1499938964844,278.54998779296875,33291.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324073195457458,1.0,0.0,0.0,3.727224349975586,3.727248430252075,9.269671181755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.6552734375,0.0,1600.0970458984375,1895.4371337890625,0.0,3703.18701171875,0.9204958081245422,1.0,0.0,3.0,1.0,0.0
