time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8832014799118042,0.6213266849517822,0.5627118349075317,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,1.0,0.8558558225631714,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7486613392829895,0.3720274567604065,0.2648792266845703,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.743604302406311,0.3640173971652984,0.351035863161087,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.562254011631012,0.1577418893575668,0.7439734935760498,285.0067443847656,284.95001220703125,301.9230041503906,293.5251770019531,299.2157592773437,297.188232421875,285.0052795410156,1.0,0.6755056977272034,0.6152825951576233,0.6152825951576233,1.0,1.0,-3.3365259170532227,1.4269055128097534,1.9096205234527588,0.6735163927078247,0.9599968791007996,0.9599968791007996,0.0,268.58551025390625,261.0,64709.29296875,0.0,3643.3017578125,1.0,278.8429260253906,282.9944152832031,296.5074768066406,300.6297607421875,293.1499938964844,293.1499938964844,278.54998779296875,33291.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324073195457458,1.0,0.0,0.0,3.727224349975586,3.727248430252075,9.269671181755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.6552734375,0.0,1600.0970458984375,1895.4371337890625,0.0,3703.18701171875,0.9204958081245422,1.0,0.0,3.0,1.0,0.0
17923860,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8847317099571228,0.6200101375579834,0.5618634819984436,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,1.0,0.8502453565597534,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7504592537879944,0.3722400069236755,0.2651233673095703,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7455839514732361,0.3646039664745331,0.3516852855682373,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5640434622764587,0.1579126715660095,0.7448155283927917,284.89971923828125,284.95001220703125,301.9443359375,293.5172119140625,299.21759033203125,297.1847839355469,284.9009094238281,1.0,0.672991931438446,0.6119920611381531,0.6119920611381531,1.0,1.0,-3.330874443054199,1.4207847118377686,1.9100897312164309,0.6690602898597717,0.8638186454772949,0.8638186454772949,0.0,265.799560546875,264.0,65192.6484375,0.0,3614.09716796875,1.0,278.55718994140625,282.8707275390625,296.5370788574219,300.767333984375,293.1499938964844,293.1499938964844,278.8500061035156,38767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940058171749115,1.0,0.0,0.0,3.6111111640930176,3.611135244369507,8.701116485099192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.15625,0.0,1510.8160400390625,1895.4371337890625,0.0,3772.973876953125,0.8989399075508118,1.0,0.0,3.0,1.0,0.0
17923920,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8847317099571228,0.6200101375579834,0.5618634819984436,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,1.0,0.8502453565597534,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7504592537879944,0.3722400069236755,0.2651233673095703,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7455839514732361,0.3646039664745331,0.3516852855682373,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5640434622764587,0.1579126715660095,0.7448155283927917,284.89971923828125,284.95001220703125,301.9443359375,293.5172119140625,299.21759033203125,297.1847839355469,284.9009094238281,1.0,0.672991931438446,0.6119920611381531,0.6119920611381531,1.0,1.0,-3.330874443054199,1.4207847118377686,1.9100897312164309,0.6690602898597717,0.8638186454772949,0.8638186454772949,0.0,265.799560546875,264.0,65192.6484375,0.0,3614.09716796875,1.0,278.55718994140625,282.8707275390625,296.5370788574219,300.767333984375,293.1499938964844,293.1499938964844,278.8500061035156,38767.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940058171749115,1.0,0.0,0.0,3.6111111640930176,3.611135244369507,8.701116485099192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.15625,0.0,1510.8160400390625,1895.4371337890625,0.0,3772.973876953125,0.8989399075508118,1.0,0.0,3.0,1.0,0.0
17923980,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8855205774307251,0.6202622652053833,0.561676025390625,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,1.0,0.8477487564086914,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7516128420829773,0.3732244670391083,0.2656119763851166,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7468999028205872,0.3658316135406494,0.3526089787483215,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.5652276277542114,0.1584612280130386,0.7464243769645691,284.99932861328125,284.95001220703125,301.9674987792969,293.5112609863281,299.2229919433594,297.1858825683594,284.9984436035156,1.0,0.6727441549301147,0.6087015271186829,0.6087015271186829,1.0,1.0,-3.33125901222229,1.4173851013183594,1.9138739109039309,0.6653719544410706,0.9521887302398682,0.9521887302398682,0.0,264.6700439453125,267.0,64478.90625,0.0,3608.626220703125,1.0,278.84210205078125,282.9879150390625,296.4906005859375,300.59967041015625,293.1499938964844,293.1499938964844,278.54998779296875,33648.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323942065238952,1.0,0.0,0.0,3.718214988708496,3.718239307403565,9.224913242178444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.94140625,0.0,1592.47412109375,1895.4371337890625,0.0,3703.06689453125,0.9189680814743042,1.0,0.0,3.0,1.0,0.0
17924040,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8855205774307251,0.6202622652053833,0.561676025390625,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,1.0,0.8477487564086914,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7516128420829773,0.3732244670391083,0.2656119763851166,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7468999028205872,0.3658316135406494,0.3526089787483215,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.5652276277542114,0.1584612280130386,0.7464243769645691,284.99932861328125,284.95001220703125,301.9674987792969,293.5112609863281,299.2229919433594,297.1858825683594,284.9984436035156,1.0,0.6727441549301147,0.6087015271186829,0.6087015271186829,1.0,1.0,-3.33125901222229,1.4173851013183594,1.9138739109039309,0.6653719544410706,0.9521887302398682,0.9521887302398682,0.0,264.6700439453125,267.0,64478.90625,0.0,3608.626220703125,1.0,278.84210205078125,282.9879150390625,296.4906005859375,300.59967041015625,293.1499938964844,293.1499938964844,278.54998779296875,33648.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323942065238952,1.0,0.0,0.0,3.718214988708496,3.718239307403565,9.224913242178444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.94140625,0.0,1592.47412109375,1895.4371337890625,0.0,3703.06689453125,0.9189680814743042,1.0,0.0,3.0,1.0,0.0
17924100,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8854587078094482,0.619674026966095,0.5615522861480713,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,1.0,0.8477351069450378,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7518721222877502,0.3734170198440552,0.2658924758434295,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7472479939460754,0.3662002682685852,0.3531207740306854,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.5656319260597229,0.1586707234382629,0.7477123737335205,284.87261962890625,284.95001220703125,301.9798278808594,293.5090637207031,299.2255859375,297.1856994628906,284.8710021972656,1.0,0.6731052994728088,0.6070562601089478,0.6070562601089478,1.0,1.0,-3.3335964679718018,1.416603684425354,1.916992783546448,0.6640954613685608,0.863299548625946,0.863299548625946,0.0,264.7672424316406,267.0,65345.234375,0.0,3614.6962890625,1.0,278.59619140625,282.8438415527344,296.5379333496094,300.8136291503906,293.1499938964844,293.1499938964844,278.54998779296875,37866.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379753470420836,1.0,0.0,0.0,3.680622100830078,3.6806466579437256,9.039319479597908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0517578125,0.0,1581.5859375,1895.4371337890625,0.0,3754.019287109375,0.9112826585769652,1.0,0.0,3.0,1.0,0.0
17924160,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8847034573554993,0.6189259886741638,0.5608698725700378,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,1.0,0.8488210439682007,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7516234517097473,0.3734925091266632,0.2659595906734466,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.74712735414505,0.366467148065567,0.3533934950828552,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.5655583143234253,0.1587862074375152,0.7484330534934998,284.9054260253906,284.95001220703125,301.9927062988281,293.5074462890625,299.2279968261719,297.1845703125,284.9070739746094,1.0,0.6736306548118591,0.605557382106781,0.605557382106781,1.0,1.0,-3.335356950759888,1.4156967401504517,1.9196600914001465,0.6628060936927795,0.8641785383224487,0.8641785383224487,0.0,265.3372802734375,270.0,65071.8515625,0.0,3622.10400390625,1.0,278.5574035644531,282.87408447265625,296.5245361328125,300.74127197265625,293.1499938964844,293.1499938964844,278.8500061035156,38660.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393439888954164,1.0,0.0,0.0,3.6016554832458496,3.60167932510376,8.655608780827606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.4619140625,0.0,1499.690673828125,1895.4371337890625,0.0,3766.478271484375,0.8968795537948608,1.0,0.0,3.0,1.0,0.0
17924220,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8838129043579102,0.6191111207008362,0.5607219338417053,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,1.0,0.8511024713516235,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7514981627464294,0.3744986951351166,0.2665362656116485,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7471878528594971,0.3677141368389129,0.3544336557388305,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.5656472444534302,0.1593548059463501,0.7507320642471313,285.0062255859375,284.95001220703125,302.0201416015625,293.5058898925781,299.2356872558594,297.1858215332031,285.0047912597656,1.0,0.6752488613128662,0.6025597453117371,0.6025597453117371,1.0,1.0,-3.342625141143799,1.4155441522598269,1.927080988883972,0.6609567999839783,0.9578962326049804,0.9578962326049804,0.0,266.6883544921875,273.0,64532.78125,0.0,3647.026611328125,1.0,278.8428955078125,282.9886779785156,296.48565673828125,300.5939636230469,293.1499938964844,293.1499938964844,278.54998779296875,33321.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318829774856568,1.0,0.0,0.0,3.72209906578064,3.722123384475708,9.244196235158596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.318359375,0.0,1594.4378662109375,1895.4371337890625,0.0,3698.388671875,0.9193650484085084,1.0,0.0,3.0,1.0,0.0
17924280,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8838129043579102,0.6191111207008362,0.5607219338417053,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,1.0,0.8511024713516235,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7514981627464294,0.3744986951351166,0.2665362656116485,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7471878528594971,0.3677141368389129,0.3544336557388305,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.5656472444534302,0.1593548059463501,0.7507320642471313,285.0062255859375,284.95001220703125,302.0201416015625,293.5058898925781,299.2356872558594,297.1858215332031,285.0047912597656,1.0,0.6752488613128662,0.6025597453117371,0.6025597453117371,1.0,1.0,-3.342625141143799,1.4155441522598269,1.927080988883972,0.6609567999839783,0.9578962326049804,0.9578962326049804,0.0,266.6883544921875,273.0,64532.78125,0.0,3647.026611328125,1.0,278.8428955078125,282.9886779785156,296.48565673828125,300.5939636230469,293.1499938964844,293.1499938964844,278.54998779296875,33321.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318829774856568,1.0,0.0,0.0,3.72209906578064,3.722123384475708,9.244196235158596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.318359375,0.0,1594.4378662109375,1895.4371337890625,0.0,3698.388671875,0.9193650484085084,1.0,0.0,3.0,1.0,0.0
17924340,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8825209736824036,0.6179389357566833,0.5602079033851624,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,1.0,0.8539744019508362,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.75099778175354,0.3746728897094726,0.2668820321559906,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7468510866165161,0.3681679368019104,0.3551252782344818,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.5653905868530273,0.159550204873085,0.7524335980415344,284.88946533203125,284.95001220703125,302.0426025390625,293.50634765625,299.2406921386719,297.18438720703125,284.8931884765625,1.0,0.6768035292625427,0.6002814769744873,0.6002814769744873,1.0,1.0,-3.3487584590911865,1.4156326055526731,1.9331258535385127,0.6597147583961487,0.8656896948814392,0.8656896948814392,0.0,268.2692565917969,273.0,65280.34375,0.0,3670.6396484375,1.0,278.5674133300781,282.8558044433594,296.5354309082031,300.7820739746094,293.1499938964844,293.1499938964844,278.54998779296875,38974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391889572143556,1.0,0.0,0.0,3.634629726409912,3.634654045104981,8.814823786451598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.88671875,0.0,1538.298583984375,1895.4371337890625,0.0,3765.0673828125,0.90369313955307,1.0,0.0,3.0,1.0,0.0
17924400,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.881899356842041,0.6176044344902039,0.5598459839820862,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,1.0,0.8551879525184631,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7506798505783081,0.3747252821922302,0.2669089734554291,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7465973496437073,0.3683058321475982,0.3552494347095489,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5651359558105469,0.1595811396837234,0.7526775002479553,284.90704345703125,284.95001220703125,302.04998779296875,293.5068054199219,299.2422180175781,297.1836242675781,284.9085693359375,1.0,0.6773033142089844,0.5995620489120483,0.5995620489120483,1.0,1.0,-3.350257396697998,1.4154566526412964,1.9348008632659912,0.6591953635215759,0.8692916631698608,0.8692916631698608,0.0,268.8893127441406,261.0,65254.4765625,0.0,3677.76123046875,1.0,278.55718994140625,282.86846923828125,296.5262756347656,300.7517395019531,293.1499938964844,293.1499938964844,278.8500061035156,38394.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394001960754396,1.0,0.0,0.0,3.616441249847412,3.616465330123901,8.726822215976426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3388671875,0.0,1513.9029541015625,1895.4371337890625,0.0,3766.98974609375,0.899918258190155,1.0,0.0,3.0,1.0,0.0
17924460,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8838207125663757,0.6175528168678284,0.5593575239181519,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8490095138549805,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7528040409088135,0.3756392896175384,0.2673173248767853,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7488630414009094,0.3694539964199066,0.3560566306114197,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5671051740646362,0.160003513097763,0.7535988092422485,285.00030517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.2499084472656,297.1835632324219,284.9983825683594,1.0,0.6747118234634399,0.5963851809501648,0.5963851809501648,1.0,1.0,-3.3448283672332764,1.4092087745666504,1.935619592666626,0.6543502807617188,0.9570432901382446,0.9570432901382446,0.0,265.843994140625,264.0,64547.4375,0.0,3647.456787109375,1.0,278.843017578125,282.9790954589844,296.4905090332031,300.60321044921875,293.1499938964844,293.1499938964844,278.54998779296875,33472.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931950032711029,1.0,0.0,0.0,3.7320423126220703,3.732066631317138,9.293651714870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.0625,0.0,1607.035888671875,1895.4371337890625,0.0,3699.002197265625,0.9216576218605042,1.0,0.0,3.0,1.0,0.0
17924520,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8838207125663757,0.6175528168678284,0.5593575239181519,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8490095138549805,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7528040409088135,0.3756392896175384,0.2673173248767853,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7488630414009094,0.3694539964199066,0.3560566306114197,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5671051740646362,0.160003513097763,0.7535988092422485,285.00030517578125,284.95001220703125,302.0819091796875,293.5110778808594,299.2499084472656,297.1835632324219,284.9983825683594,1.0,0.6747118234634399,0.5963851809501648,0.5963851809501648,1.0,1.0,-3.3448283672332764,1.4092087745666504,1.935619592666626,0.6543502807617188,0.9570432901382446,0.9570432901382446,0.0,265.843994140625,264.0,64547.4375,0.0,3647.456787109375,1.0,278.843017578125,282.9790954589844,296.4905090332031,300.60321044921875,293.1499938964844,293.1499938964844,278.54998779296875,33472.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931950032711029,1.0,0.0,0.0,3.7320423126220703,3.732066631317138,9.293651714870066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.0625,0.0,1607.035888671875,1895.4371337890625,0.0,3699.002197265625,0.9216576218605042,1.0,0.0,3.0,1.0,0.0
17924580,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8838691115379333,0.6158877015113831,0.5582084059715271,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,1.0,0.8471294641494751,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7535737752914429,0.3758294284343719,0.267570286989212,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.749828040599823,0.3700000047683716,0.3567021787166595,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.5680273771286011,0.1602553576231002,0.7549196481704712,284.90264892578125,284.95001220703125,302.1153869628906,293.5194091796875,299.2572937011719,297.1818542480469,284.9042053222656,1.0,0.6743907928466797,0.5932083129882812,0.5932083129882812,1.0,1.0,-3.3438427448272705,1.4049160480499268,1.938926696777344,0.6501017808914185,0.8650538921356201,0.8650538921356201,0.0,264.93670654296875,267.0,65093.28125,0.0,3639.97900390625,1.0,278.55718994140625,282.8642578125,296.534423828125,300.7503662109375,293.1499938964844,293.1499938964844,278.8500061035156,38725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385334849357604,1.0,0.0,0.0,3.6108264923095694,3.610850811004639,8.699745990270458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3388671875,0.0,1510.196533203125,1895.4371337890625,0.0,3759.101806640625,0.8989438414573669,1.0,0.0,3.0,1.0,0.0
17924640,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8838691115379333,0.6158877015113831,0.5582084059715271,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,1.0,0.8471294641494751,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7535737752914429,0.3758294284343719,0.267570286989212,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.749828040599823,0.3700000047683716,0.3567021787166595,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.5680273771286011,0.1602553576231002,0.7549196481704712,284.90264892578125,284.95001220703125,302.1153869628906,293.5194091796875,299.2572937011719,297.1818542480469,284.9042053222656,1.0,0.6743907928466797,0.5932083129882812,0.5932083129882812,1.0,1.0,-3.3438427448272705,1.4049160480499268,1.938926696777344,0.6501017808914185,0.8650538921356201,0.8650538921356201,0.0,264.93670654296875,267.0,65093.28125,0.0,3639.97900390625,1.0,278.55718994140625,282.8642578125,296.534423828125,300.7503662109375,293.1499938964844,293.1499938964844,278.8500061035156,38725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385334849357604,1.0,0.0,0.0,3.6108264923095694,3.610850811004639,8.699745990270458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3388671875,0.0,1510.196533203125,1895.4371337890625,0.0,3759.101806640625,0.8989438414573669,1.0,0.0,3.0,1.0,0.0
17924700,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8835238814353943,0.6157745718955994,0.5577331185340881,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,1.0,0.8473771214485168,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7536396980285645,0.3762533962726593,0.2677209377288818,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7499939799308777,0.3705461621284485,0.357053130865097,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5681777596473694,0.1604959666728973,0.7556292414665222,285.0191345214844,284.95001220703125,302.1326599121094,293.5249938964844,299.26190185546875,297.18218994140625,285.0207824707031,1.0,0.6746545433998108,0.5916198492050171,0.5916198492050171,1.0,1.0,-3.345020294189453,1.4034839868545532,1.9415363073349,0.648323655128479,0.9465100169181824,0.9465100169181824,0.0,265.095458984375,267.0,64324.4609375,0.0,3643.6943359375,1.0,278.8012390136719,282.9951171875,296.4909362792969,300.5446472167969,293.1499938964844,293.1499938964844,278.8500061035156,34120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324427247047424,1.0,0.0,0.0,3.66070294380188,3.66072678565979,8.941744908952387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.037109375,0.0,1531.00146484375,1895.4371337890625,0.0,3703.510986328125,0.9080679416656494,1.0,0.0,3.0,1.0,0.0
17924760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8834569454193115,0.6158121228218079,0.5577865242958069,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,1.0,0.8476462960243225,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7539017796516418,0.3768032491207123,0.2680937945842743,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7503249645233154,0.371202677488327,0.3576586544513702,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.5685321688652039,0.160831332206726,0.7570227980613708,285.00567626953125,284.95001220703125,302.1502380371094,293.5314636230469,299.2675170898437,297.1835327148437,285.0043640136719,1.0,0.6752128005027771,0.5901758074760437,0.5901758074760437,1.0,1.0,-3.348257541656494,1.403114676475525,1.9451429843902588,0.6471710801124573,0.9590177536010742,0.9590177536010742,0.0,265.3558959960937,270.0,64535.59375,0.0,3652.879638671875,1.0,278.84283447265625,282.98223876953125,296.5078125,300.6127624511719,293.1499938964844,293.1499938964844,278.54998779296875,33372.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303657412528992,1.0,0.0,0.0,3.7278623580932617,3.72788667678833,9.272845318264444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.8857421875,0.0,1601.4520263671875,1895.4371337890625,0.0,3684.493408203125,0.9207851886749268,1.0,0.0,3.0,1.0,0.0
17924820,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8818303942680359,0.6140870451927185,0.5566904544830322,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,1.0,0.8505627512931824,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7533771395683289,0.3770123422145843,0.2684380114078522,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7500137090682983,0.3717653155326843,0.3584248125553131,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.5683483481407166,0.1610982567071914,0.7590269446372986,284.90704345703125,284.95001220703125,302.1864013671875,293.5469970703125,299.27655029296875,297.1820068359375,284.9085998535156,1.0,0.6767653822898865,0.5872876644134521,0.5872876644134521,1.0,1.0,-3.3541948795318604,1.402085304260254,1.9521095752716064,0.644802451133728,0.8705610632896423,0.8705610632896423,0.0,266.9402770996094,273.0,65284.12109375,0.0,3676.094970703125,1.0,278.5571594238281,282.8629150390625,296.5634765625,300.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,38394.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372740983963012,1.0,0.0,0.0,3.622623920440674,3.622648000717163,8.756686042943329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.94140625,0.0,1520.708251953125,1895.4371337890625,0.0,3747.629638671875,0.9012964963912964,1.0,0.0,3.0,1.0,0.0
17924880,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8818303942680359,0.6140870451927185,0.5566904544830322,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,1.0,0.8505627512931824,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7533771395683289,0.3770123422145843,0.2684380114078522,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7500137090682983,0.3717653155326843,0.3584248125553131,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.5683483481407166,0.1610982567071914,0.7590269446372986,284.90704345703125,284.95001220703125,302.1864013671875,293.5469970703125,299.27655029296875,297.1820068359375,284.9085998535156,1.0,0.6767653822898865,0.5872876644134521,0.5872876644134521,1.0,1.0,-3.3541948795318604,1.402085304260254,1.9521095752716064,0.644802451133728,0.8705610632896423,0.8705610632896423,0.0,266.9402770996094,273.0,65284.12109375,0.0,3676.094970703125,1.0,278.5571594238281,282.8629150390625,296.5634765625,300.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,38394.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372740983963012,1.0,0.0,0.0,3.622623920440674,3.622648000717163,8.756686042943329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.94140625,0.0,1520.708251953125,1895.4371337890625,0.0,3747.629638671875,0.9012964963912964,1.0,0.0,3.0,1.0,0.0
17924940,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8803242444992065,0.6138824224472046,0.5562083721160889,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8541015982627869,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7528649568557739,0.3779646456241607,0.2689881026744842,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7496793270111084,0.3729428350925445,0.3594151139259338,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.5680023431777954,0.1615809947252273,0.7610511779785156,285.0110168457031,284.95001220703125,302.22369384765625,293.56573486328125,299.28729248046875,297.1827392578125,285.0096435546875,1.0,0.6787580251693726,0.5843995213508606,0.5843995213508606,1.0,1.0,-3.362152099609375,1.4018844366073608,1.9602675437927248,0.6427004933357239,0.9685437679290771,0.9685437679290771,0.0,268.8968200683594,261.0,64817.1328125,0.0,3706.36767578125,1.0,278.84307861328125,282.9806213378906,296.54425048828125,300.6644287109375,293.1499938964844,293.1499938964844,278.54998779296875,33188.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295658469200134,1.0,0.0,0.0,3.746000289916992,3.74602484703064,9.363299113829272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.2080078125,0.0,1621.0311279296875,1895.4371337890625,0.0,3677.160888671875,0.9246844053268432,1.0,0.0,3.0,1.0,0.0
17925000,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8803242444992065,0.6138824224472046,0.5562083721160889,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8541015982627869,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7528649568557739,0.3779646456241607,0.2689881026744842,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7496793270111084,0.3729428350925445,0.3594151139259338,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.5680023431777954,0.1615809947252273,0.7610511779785156,285.0110168457031,284.95001220703125,302.22369384765625,293.56573486328125,299.28729248046875,297.1827392578125,285.0096435546875,1.0,0.6787580251693726,0.5843995213508606,0.5843995213508606,1.0,1.0,-3.362152099609375,1.4018844366073608,1.9602675437927248,0.6427004933357239,0.9685437679290771,0.9685437679290771,0.0,268.8968200683594,261.0,64817.1328125,0.0,3706.36767578125,1.0,278.84307861328125,282.9806213378906,296.54425048828125,300.6644287109375,293.1499938964844,293.1499938964844,278.54998779296875,33188.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295658469200134,1.0,0.0,0.0,3.746000289916992,3.74602484703064,9.363299113829272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.2080078125,0.0,1621.0311279296875,1895.4371337890625,0.0,3677.160888671875,0.9246844053268432,1.0,0.0,3.0,1.0,0.0
17925060,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8815266489982605,0.6119305491447449,0.5548002123832703,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,1.0,0.8485318422317505,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7546284794807434,0.3780801594257355,0.2691729068756103,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7516199946403503,0.3734064400196075,0.3599599301815033,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.5697252154350281,0.1617033779621124,0.7617136240005493,284.8994140625,284.95001220703125,302.2619934082031,293.5873413085937,299.295166015625,297.1799011230469,284.9007263183594,1.0,0.676109254360199,0.5813106298446655,0.5813106298446655,1.0,1.0,-3.3554627895355225,1.394809365272522,1.9606534242630005,0.6373931169509888,0.8708064556121826,0.8708064556121826,0.0,266.07965087890625,264.0,65433.75,0.0,3674.218505859375,1.0,278.5570068359375,282.8521423339844,296.6042175292969,300.8410949707031,293.1499938964844,293.1499938964844,278.8500061035156,38605.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366345405578612,1.0,0.0,0.0,3.639775037765503,3.6397995948791504,8.839799079396471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7578125,0.0,1541.25927734375,1895.4371337890625,0.0,3741.799560546875,0.9051445722579956,1.0,0.0,3.0,1.0,0.0
17925120,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8815266489982605,0.6119305491447449,0.5548002123832703,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,1.0,0.8485318422317505,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7546284794807434,0.3780801594257355,0.2691729068756103,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7516199946403503,0.3734064400196075,0.3599599301815033,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.5697252154350281,0.1617033779621124,0.7617136240005493,284.8994140625,284.95001220703125,302.2619934082031,293.5873413085937,299.295166015625,297.1799011230469,284.9007263183594,1.0,0.676109254360199,0.5813106298446655,0.5813106298446655,1.0,1.0,-3.3554627895355225,1.394809365272522,1.9606534242630005,0.6373931169509888,0.8708064556121826,0.8708064556121826,0.0,266.07965087890625,264.0,65433.75,0.0,3674.218505859375,1.0,278.5570068359375,282.8521423339844,296.6042175292969,300.8410949707031,293.1499938964844,293.1499938964844,278.8500061035156,38605.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366345405578612,1.0,0.0,0.0,3.639775037765503,3.6397995948791504,8.839799079396471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7578125,0.0,1541.25927734375,1895.4371337890625,0.0,3741.799560546875,0.9051445722579956,1.0,0.0,3.0,1.0,0.0
17925180,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8819752931594849,0.6115691661834717,0.5540463924407959,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,1.0,0.8461151123046875,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.755717933177948,0.3789944946765899,0.2696008086204529,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7528623938560486,0.3745391070842743,0.36077880859375,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5708104372024536,0.1622087955474853,0.7630997896194458,285.0040283203125,284.95001220703125,302.3012084960937,293.61151123046875,299.3058776855469,297.1810913085937,285.002685546875,1.0,0.6757307052612305,0.5782217383384705,0.5782217383384705,1.0,1.0,-3.35479474067688,1.3903931379318235,1.964401602745056,0.6327899098396301,0.9642625451087952,0.9642625451087952,0.0,264.9344787597656,267.0,64799.16015625,0.0,3666.1181640625,1.0,278.8431396484375,282.9740295410156,296.5867919921875,300.7077941894531,293.1499938964844,293.1499938964844,278.54998779296875,33477.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282100796699524,1.0,0.0,0.0,3.750722169876098,3.750746726989746,9.386919259668502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.220703125,0.0,1628.7470703125,1895.4371337890625,0.0,3664.723876953125,0.9259375929832458,1.0,0.0,3.0,1.0,0.0
17925240,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8819752931594849,0.6115691661834717,0.5540463924407959,297.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,1.0,0.8461151123046875,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.755717933177948,0.3789944946765899,0.2696008086204529,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7528623938560486,0.3745391070842743,0.36077880859375,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5708104372024536,0.1622087955474853,0.7630997896194458,285.0040283203125,284.95001220703125,302.3012084960937,293.61151123046875,299.3058776855469,297.1810913085937,285.002685546875,1.0,0.6757307052612305,0.5782217383384705,0.5782217383384705,1.0,1.0,-3.35479474067688,1.3903931379318235,1.964401602745056,0.6327899098396301,0.9642625451087952,0.9642625451087952,0.0,264.9344787597656,267.0,64799.16015625,0.0,3666.1181640625,1.0,278.8431396484375,282.9740295410156,296.5867919921875,300.7077941894531,293.1499938964844,293.1499938964844,278.54998779296875,33477.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282100796699524,1.0,0.0,0.0,3.750722169876098,3.750746726989746,9.386919259668502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.220703125,0.0,1628.7470703125,1895.4371337890625,0.0,3664.723876953125,0.9259375929832458,1.0,0.0,3.0,1.0,0.0
17925300,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8817679286003113,0.6106863021850586,0.5536685585975647,297.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,1.0,0.8461213707923889,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7559551000595093,0.3791498839855194,0.2698628604412079,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7531798481941223,0.3748570680618286,0.3612527549266815,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.5711783170700073,0.1623972058296203,0.764314591884613,284.8751220703125,284.95001220703125,302.32110595703125,293.62451171875,299.3110046386719,297.1810913085937,284.8730163574219,1.0,0.6760327219963074,0.5766773223876953,0.5766773223876953,1.0,1.0,-3.35669493675232,1.3891247510910034,1.9675700664520264,0.631046712398529,0.8751546740531921,0.8751546740531921,0.0,265.01763916015625,267.0,65759.4140625,0.0,3671.13623046875,1.0,278.5955505371094,282.82745361328125,296.6502685546875,300.94293212890625,293.1499938964844,293.1499938964844,278.54998779296875,37500.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335435032844543,1.0,0.0,0.0,3.718683004379273,3.718707799911499,9.227235295838908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.9599609375,0.0,1622.37158203125,1895.4371337890625,0.0,3713.578125,0.9196555614471436,1.0,0.0,3.0,1.0,0.0
17925360,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8808468580245972,0.6096253395080566,0.5527194142341614,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,1.0,0.8472658395767212,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7556557059288025,0.3791722655296325,0.2698991596698761,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7529980540275574,0.3750582635402679,0.3614711165428161,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5710487365722656,0.1624814867973327,0.7649217844009399,284.9043884277344,284.95001220703125,302.3411560058594,293.6380310058594,299.31573486328125,297.179931640625,284.9061889648437,1.0,0.6764976382255554,0.5752829313278198,0.5752829313278198,1.0,1.0,-3.3579659461975098,1.3877562284469604,1.9702098369598389,0.6293089389801025,0.8736144304275513,0.8736144304275513,0.0,265.5867004394531,270.0,65537.9921875,0.0,3677.443115234375,1.0,278.5571594238281,282.8550720214844,296.6524658203125,300.890625,293.1499938964844,293.1499938964844,278.8500061035156,38506.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346715211868286,1.0,0.0,0.0,3.642956495285034,3.642980813980103,8.855258215589856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0869140625,0.0,1544.0657958984375,1895.4371337890625,0.0,3723.884765625,0.9058852791786194,1.0,0.0,3.0,1.0,0.0
17925420,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8796402812004089,0.6092352271080017,0.552043080329895,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,1.0,0.8496440649032593,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7554453015327454,0.3801207244396209,0.2704250514507293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7529531717300415,0.3762221038341522,0.362418919801712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5710300207138062,0.1630092412233352,0.7670071721076965,285.011962890625,284.95001220703125,302.3817443847656,293.6665344238281,299.3276672363281,297.1813659667969,285.0106201171875,1.0,0.6779970526695251,0.5724940896034241,0.5724940896034241,1.0,1.0,-3.364285707473755,1.386662244796753,1.9776235818862915,0.6265302300453186,0.9736857414245604,0.9736857414245604,0.0,266.9284973144531,273.0,65061.12890625,0.0,3700.2900390625,1.0,278.8432006835937,282.97662353515625,296.6432800292969,300.7774353027344,293.1499938964844,293.1499938964844,278.54998779296875,33244.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265961647033693,1.0,0.0,0.0,3.763770341873169,3.763794898986816,9.452344329474728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3974609375,0.0,1642.205322265625,1895.4371337890625,0.0,3649.90283203125,0.928743064403534,1.0,0.0,3.0,1.0,0.0
17925480,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8796402812004089,0.6092352271080017,0.552043080329895,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,1.0,0.8496440649032593,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7554453015327454,0.3801207244396209,0.2704250514507293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7529531717300415,0.3762221038341522,0.362418919801712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5710300207138062,0.1630092412233352,0.7670071721076965,285.011962890625,284.95001220703125,302.3817443847656,293.6665344238281,299.3276672363281,297.1813659667969,285.0106201171875,1.0,0.6779970526695251,0.5724940896034241,0.5724940896034241,1.0,1.0,-3.364285707473755,1.386662244796753,1.9776235818862915,0.6265302300453186,0.9736857414245604,0.9736857414245604,0.0,266.9284973144531,273.0,65061.12890625,0.0,3700.2900390625,1.0,278.8432006835937,282.97662353515625,296.6432800292969,300.7774353027344,293.1499938964844,293.1499938964844,278.54998779296875,33244.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265961647033693,1.0,0.0,0.0,3.763770341873169,3.763794898986816,9.452344329474728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3974609375,0.0,1642.205322265625,1895.4371337890625,0.0,3649.90283203125,0.928743064403534,1.0,0.0,3.0,1.0,0.0
17925540,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8779044151306152,0.6074681282043457,0.5509955286979675,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,1.0,0.8529759049415588,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7547761797904968,0.3802441954612732,0.2707459032535553,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7524488568305969,0.3766330778598785,0.3630854189395904,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.5706213116645813,0.1631765812635421,0.7686614990234375,284.89508056640625,284.95001220703125,302.4162292480469,293.6918029785156,299.3360290527344,297.1797790527344,284.89801025390625,1.0,0.6796251535415649,0.5701515078544617,0.5701515078544617,1.0,1.0,-3.370213747024536,1.3859308958053589,1.9842829704284668,0.6244150400161743,0.8799712657928467,0.8799712657928467,0.0,268.7037353515625,273.0,65948.3203125,0.0,3724.74853515625,1.0,278.5624389648437,282.8417358398437,296.7154846191406,300.98944091796875,293.1499938964844,293.1499938964844,278.54998779296875,38569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933638870716095,1.0,0.0,0.0,3.680628061294556,3.6806528568267822,9.039349606609904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.638671875,0.0,1586.90185546875,1895.4371337890625,0.0,3714.449462890625,0.9139529466629028,1.0,0.0,3.0,1.0,0.0
17925600,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8774420619010925,0.6071605086326599,0.5506765246391296,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,1.0,0.8538063764572144,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.754546046257019,0.3802681565284729,0.2707549035549164,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.752257227897644,0.3767094612121582,0.3631519675254822,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.570431649684906,0.1631884425878524,0.7687821388244629,284.9054870605469,284.95001220703125,302.4228515625,293.6967468261719,299.3374938964844,297.17926025390625,284.9071655273437,1.0,0.6799412369728088,0.5697053074836731,0.5697053074836731,1.0,1.0,-3.3710646629333496,1.3856635093688965,1.985401034355164,0.6239420175552368,0.8816127777099609,0.8816127777099609,0.0,269.11944580078125,261.0,65945.1328125,0.0,3729.193115234375,1.0,278.5568542480469,282.8493347167969,296.7138671875,300.9760131835937,293.1499938964844,293.1499938964844,278.8500061035156,38223.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336385130882264,1.0,0.0,0.0,3.670368194580078,3.6703927516937256,8.989024422589864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.38671875,0.0,1572.6776123046875,1895.4371337890625,0.0,3714.4462890625,0.911727786064148,1.0,0.0,3.0,1.0,0.0
