time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925660,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8790492415428162,0.6065676808357239,0.5496869683265686,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,1.0,0.8476917743682861,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7566410303115845,0.3811331987380981,0.2711172699928283,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7544923424720764,0.3777848184108734,0.3638750612735748,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5723200440406799,0.1635742038488388,0.7695060968399048,285.0064392089844,284.95001220703125,302.4642944335937,293.7283630371094,299.34765625,297.17938232421875,285.00457763671875,1.0,0.6772399544715881,0.5667479634284973,0.5667479634284973,1.0,1.0,-3.364715576171875,1.3785772323608398,1.9861384630203247,0.61845463514328,0.9763875603675842,0.9763875603675842,0.0,266.06500244140625,264.0,65280.3125,0.0,3696.392822265625,1.0,278.8434143066406,282.96795654296875,296.7056884765625,300.8589172363281,293.1499938964844,293.1499938964844,278.54998779296875,33411.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925751566886902,1.0,0.0,0.0,3.784992218017578,3.7850170135498047,9.5592372417741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8701171875,0.0,1668.5233154296875,1895.4371337890625,0.0,3642.1396484375,0.9336013793945312,1.0,0.0,3.0,1.0,0.0
17925720,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8790492415428162,0.6065676808357239,0.5496869683265686,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,1.0,0.8476917743682861,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7566410303115845,0.3811331987380981,0.2711172699928283,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7544923424720764,0.3777848184108734,0.3638750612735748,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5723200440406799,0.1635742038488388,0.7695060968399048,285.0064392089844,284.95001220703125,302.4642944335937,293.7283630371094,299.34765625,297.17938232421875,285.00457763671875,1.0,0.6772399544715881,0.5667479634284973,0.5667479634284973,1.0,1.0,-3.364715576171875,1.3785772323608398,1.9861384630203247,0.61845463514328,0.9763875603675842,0.9763875603675842,0.0,266.06500244140625,264.0,65280.3125,0.0,3696.392822265625,1.0,278.8434143066406,282.96795654296875,296.7056884765625,300.8589172363281,293.1499938964844,293.1499938964844,278.54998779296875,33411.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925751566886902,1.0,0.0,0.0,3.784992218017578,3.7850170135498047,9.5592372417741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8701171875,0.0,1668.5233154296875,1895.4371337890625,0.0,3642.1396484375,0.9336013793945312,1.0,0.0,3.0,1.0,0.0
17925780,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8788135051727295,0.6043541431427002,0.5480705499649048,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.845866322517395,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7573676109313965,0.3812442421913147,0.2713299393653869,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7554031014442444,0.3782287538051605,0.3644430935382843,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5731686353683472,0.1637778431177139,0.7706603407859802,284.8993835449219,284.95001220703125,302.5060119628906,293.7611389160156,299.3568420410156,297.177734375,284.9011535644531,1.0,0.6768162250518799,0.5637906193733215,0.5637906193733215,1.0,1.0,-3.362891912460327,1.3734225034713743,1.9894695281982424,0.6136357188224792,0.8789263367652893,0.8789263367652893,0.0,265.1522827148437,267.0,65975.8515625,0.0,3686.828125,1.0,278.5567626953125,282.8441772460937,296.77490234375,301.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,38596.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320766925811768,1.0,0.0,0.0,3.676116704940796,3.6761415004730233,9.017203410621732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9697265625,0.0,1581.988037109375,1895.4371337890625,0.0,3700.16162109375,0.9132884740829468,1.0,0.0,3.0,1.0,0.0
17925840,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8788135051727295,0.6043541431427002,0.5480705499649048,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.845866322517395,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7573676109313965,0.3812442421913147,0.2713299393653869,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7554031014442444,0.3782287538051605,0.3644430935382843,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5731686353683472,0.1637778431177139,0.7706603407859802,284.8993835449219,284.95001220703125,302.5060119628906,293.7611389160156,299.3568420410156,297.177734375,284.9011535644531,1.0,0.6768162250518799,0.5637906193733215,0.5637906193733215,1.0,1.0,-3.362891912460327,1.3734225034713743,1.9894695281982424,0.6136357188224792,0.8789263367652893,0.8789263367652893,0.0,265.1522827148437,267.0,65975.8515625,0.0,3686.828125,1.0,278.5567626953125,282.8441772460937,296.77490234375,301.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,38596.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320766925811768,1.0,0.0,0.0,3.676116704940796,3.6761415004730233,9.017203410621732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.9697265625,0.0,1581.988037109375,1895.4371337890625,0.0,3700.16162109375,0.9132884740829468,1.0,0.0,3.0,1.0,0.0
17925900,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8783102035522461,0.60396808385849,0.5473414063453674,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,1.0,0.8461666703224182,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7573890089988708,0.3816356062889099,0.2714498043060303,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7555176019668579,0.3787312507629394,0.3647424876689911,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.573261559009552,0.1639937907457351,0.7712424993515015,285.021240234375,284.95001220703125,302.5268859863281,293.77783203125,299.36212158203125,297.1780700683594,285.0232849121094,1.0,0.6770243644714355,0.5623119473457336,0.5623119473457336,1.0,1.0,-3.363575220108032,1.3715059757232666,1.9920693635940552,0.6115800738334656,0.9637898802757264,0.9637898802757264,0.0,265.3185729980469,267.0,65190.98828125,0.0,3689.438232421875,1.0,278.8027648925781,282.9811096191406,296.7425842285156,300.8472900390625,293.1499938964844,293.1499938964844,278.8500061035156,34186.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258642196655272,1.0,0.0,0.0,3.723216772079468,3.723241090774536,9.24974870031292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5419921875,0.0,1602.3228759765625,1895.4371337890625,0.0,3643.175537109375,0.9220808148384094,1.0,0.0,3.0,1.0,0.0
17925960,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8781173825263977,0.6037670373916626,0.547167956829071,297.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,1.0,0.8464456796646118,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7576348185539246,0.3821752071380615,0.2718089520931244,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7558243274688721,0.3793648183345794,0.3653183281421661,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.5735802054405212,0.1643168032169342,0.7725566029548645,285.011474609375,284.95001220703125,302.5478210449219,293.7947082519531,299.368408203125,297.1795349121094,285.0102233886719,1.0,0.6775307059288025,0.5609825253486633,0.5609825253486633,1.0,1.0,-3.366403818130493,1.370709776878357,1.9956941604614256,0.6101954579353333,0.9802188277244568,0.9802188277244568,0.0,265.57183837890625,270.0,65426.4765625,0.0,3697.684326171875,1.0,278.8432922363281,282.9714660644531,296.7698974609375,300.9280700683594,293.1499938964844,293.1499938964844,278.54998779296875,33377.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236788749694824,1.0,0.0,0.0,3.789592266082764,3.789617300033569,9.582487336956549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.03125,0.0,1673.7174072265625,1895.4371337890625,0.0,3623.070068359375,0.9347411394119264,1.0,0.0,3.0,1.0,0.0
17926020,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8762470483779907,0.6015267968177795,0.5456386208534241,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8494030237197876,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.75705486536026,0.3823131620883941,0.2721201777458191,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.755436360836029,0.3798335790634155,0.3660164475440979,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5733271241188049,0.1645396947860717,0.774411141872406,284.9027709960937,284.95001220703125,302.589599609375,293.82879638671875,299.3782958984375,297.1781005859375,284.9046630859375,1.0,0.6789840459823608,0.5583236813545227,0.5583236813545227,1.0,1.0,-3.371568441390991,1.3688722848892212,2.00269627571106,0.6073240041732788,0.885616660118103,0.885616660118103,0.0,267.1475830078125,273.0,66300.765625,0.0,3719.171630859375,1.0,278.55645751953125,282.8427124023437,296.8446655273437,301.1304931640625,293.1499938964844,293.1499938964844,278.8500061035156,38361.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930423617362976,1.0,0.0,0.0,3.695175886154175,3.695200920104981,9.110947303270224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4521484375,0.0,1601.90234375,1895.4371337890625,0.0,3685.023681640625,0.91724294424057,1.0,0.0,3.0,1.0,0.0
17926080,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8762470483779907,0.6015267968177795,0.5456386208534241,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8494030237197876,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.75705486536026,0.3823131620883941,0.2721201777458191,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.755436360836029,0.3798335790634155,0.3660164475440979,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5733271241188049,0.1645396947860717,0.774411141872406,284.9027709960937,284.95001220703125,302.589599609375,293.82879638671875,299.3782958984375,297.1781005859375,284.9046630859375,1.0,0.6789840459823608,0.5583236813545227,0.5583236813545227,1.0,1.0,-3.371568441390991,1.3688722848892212,2.00269627571106,0.6073240041732788,0.885616660118103,0.885616660118103,0.0,267.1475830078125,273.0,66300.765625,0.0,3719.171630859375,1.0,278.55645751953125,282.8427124023437,296.8446655273437,301.1304931640625,293.1499938964844,293.1499938964844,278.8500061035156,38361.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930423617362976,1.0,0.0,0.0,3.695175886154175,3.695200920104981,9.110947303270224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4521484375,0.0,1601.90234375,1895.4371337890625,0.0,3685.023681640625,0.91724294424057,1.0,0.0,3.0,1.0,0.0
17926140,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8744845390319824,0.600847601890564,0.5447028279304504,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,1.0,0.8530068397521973,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7564715147018433,0.3832315802574157,0.2726297974586487,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7550104260444641,0.3809542059898376,0.3669319450855255,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.572894275188446,0.1649912148714065,0.7762482166290283,285.0172424316406,284.95001220703125,302.6312561035156,293.8631286621094,299.38946533203125,297.17901611328125,285.01593017578125,1.0,0.6808745265007019,0.5556648373603821,0.5556648373603821,1.0,1.0,-3.378694534301758,1.3678269386291504,2.0108675956726074,0.6046442985534668,0.9918196201324464,0.9918196201324464,0.0,269.1009826660156,276.0,65816.078125,0.0,3747.643798828125,1.0,278.84356689453125,282.9710388183594,296.84100341796875,301.02374267578125,293.1499938964844,293.1499938964844,278.54998779296875,33248.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225767850875854,1.0,0.0,0.0,3.812945604324341,3.8129706382751465,9.700954706204357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.390625,0.0,1700.6180419921875,1895.4371337890625,0.0,3612.91943359375,0.9398772120475768,1.0,0.0,3.0,1.0,0.0
17926200,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8744845390319824,0.600847601890564,0.5447028279304504,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,1.0,0.8530068397521973,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7564715147018433,0.3832315802574157,0.2726297974586487,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7550104260444641,0.3809542059898376,0.3669319450855255,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.572894275188446,0.1649912148714065,0.7762482166290283,285.0172424316406,284.95001220703125,302.6312561035156,293.8631286621094,299.38946533203125,297.17901611328125,285.01593017578125,1.0,0.6808745265007019,0.5556648373603821,0.5556648373603821,1.0,1.0,-3.378694534301758,1.3678269386291504,2.0108675956726074,0.6046442985534668,0.9918196201324464,0.9918196201324464,0.0,269.1009826660156,276.0,65816.078125,0.0,3747.643798828125,1.0,278.84356689453125,282.9710388183594,296.84100341796875,301.02374267578125,293.1499938964844,293.1499938964844,278.54998779296875,33248.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225767850875854,1.0,0.0,0.0,3.812945604324341,3.8129706382751465,9.700954706204357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.390625,0.0,1700.6180419921875,1895.4371337890625,0.0,3612.91943359375,0.9398772120475768,1.0,0.0,3.0,1.0,0.0
17926260,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8719227910041809,0.5984845161437988,0.5431104898452759,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,1.0,0.8579416275024414,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.755337655544281,0.3833252489566803,0.2729463279247284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.754065752029419,0.3813744485378265,0.3676327466964721,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.5719995498657227,0.1650827676057815,0.7777367234230042,284.9012756347656,284.95001220703125,302.672607421875,293.8973693847656,299.3976745605469,297.17633056640625,284.9031982421875,1.0,0.6830296516418457,0.5528155565261841,0.5528155565261841,1.0,1.0,-3.385732650756836,1.3663551807403564,2.0193774700164795,0.601677417755127,0.8940159678459167,0.8940159678459167,0.0,271.6752624511719,264.0,66777.7421875,0.0,3779.590087890625,1.0,278.55621337890625,282.83453369140625,296.91552734375,301.2322082519531,293.1499938964844,293.1499938964844,278.8500061035156,38199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297674298286438,1.0,0.0,0.0,3.7286007404327393,3.728626012802124,9.276519676859608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8916015625,0.0,1639.1951904296875,1895.4371337890625,0.0,3679.009033203125,0.9245193600654602,1.0,0.0,3.0,1.0,0.0
17926320,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8719227910041809,0.5984845161437988,0.5431104898452759,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,1.0,0.8579416275024414,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.755337655544281,0.3833252489566803,0.2729463279247284,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.754065752029419,0.3813744485378265,0.3676327466964721,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.5719995498657227,0.1650827676057815,0.7777367234230042,284.9012756347656,284.95001220703125,302.672607421875,293.8973693847656,299.3976745605469,297.17633056640625,284.9031982421875,1.0,0.6830296516418457,0.5528155565261841,0.5528155565261841,1.0,1.0,-3.385732650756836,1.3663551807403564,2.0193774700164795,0.601677417755127,0.8940159678459167,0.8940159678459167,0.0,271.6752624511719,264.0,66777.7421875,0.0,3779.590087890625,1.0,278.55621337890625,282.83453369140625,296.91552734375,301.2322082519531,293.1499938964844,293.1499938964844,278.8500061035156,38199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297674298286438,1.0,0.0,0.0,3.7286007404327393,3.728626012802124,9.276519676859608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8916015625,0.0,1639.1951904296875,1895.4371337890625,0.0,3679.009033203125,0.9245193600654602,1.0,0.0,3.0,1.0,0.0
17926380,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8731726408004761,0.597636342048645,0.5418797135353088,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,1.0,0.8523673415184021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7572457194328308,0.3841602504253387,0.2732806205749511,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7561129927635193,0.3824047148227691,0.3683056831359863,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.5736240148544312,0.1653897613286972,0.7781081199645996,285.0099792480469,284.95001220703125,302.71356201171875,293.9312438964844,299.40625,297.176025390625,285.0081481933594,1.0,0.6804272532463074,0.5499662160873413,0.5499662160873413,1.0,1.0,-3.379225492477417,1.3589438199996948,2.0202815532684326,0.5959445834159851,0.9942095279693604,0.9942095279693604,0.0,268.8478088378906,267.0,66063.7734375,0.0,3747.50390625,1.0,278.8437805175781,282.9609680175781,296.9092102050781,301.1144714355469,293.1499938964844,293.1499938964844,278.54998779296875,33495.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220017194747924,1.0,0.0,0.0,3.83723783493042,3.8372631072998047,9.824957487580832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3544921875,0.0,1731.9268798828125,1895.4371337890625,0.0,3607.619873046875,0.9454875588417052,1.0,0.0,3.0,1.0,0.0
17926440,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8731726408004761,0.597636342048645,0.5418797135353088,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,1.0,0.8523673415184021,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7572457194328308,0.3841602504253387,0.2732806205749511,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7561129927635193,0.3824047148227691,0.3683056831359863,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.5736240148544312,0.1653897613286972,0.7781081199645996,285.0099792480469,284.95001220703125,302.71356201171875,293.9312438964844,299.40625,297.176025390625,285.0081481933594,1.0,0.6804272532463074,0.5499662160873413,0.5499662160873413,1.0,1.0,-3.379225492477417,1.3589438199996948,2.0202815532684326,0.5959445834159851,0.9942095279693604,0.9942095279693604,0.0,268.8478088378906,267.0,66063.7734375,0.0,3747.50390625,1.0,278.8437805175781,282.9609680175781,296.9092102050781,301.1144714355469,293.1499938964844,293.1499938964844,278.54998779296875,33495.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220017194747924,1.0,0.0,0.0,3.83723783493042,3.8372631072998047,9.824957487580832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.3544921875,0.0,1731.9268798828125,1895.4371337890625,0.0,3607.619873046875,0.9454875588417052,1.0,0.0,3.0,1.0,0.0
17926500,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8733862638473511,0.5965089201927185,0.5412561893463135,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,1.0,0.8507693409919739,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7579039335250854,0.3842703104019165,0.2734941840171814,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7568405270576477,0.382664293050766,0.368701308965683,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.5742595195770264,0.1655004024505615,0.7787790298461914,284.8717956542969,284.95001220703125,302.7338562011719,293.94793701171875,299.4103088378906,297.1755676269531,284.8688049316406,1.0,0.6801137328147888,0.5485415458679199,0.5485415458679199,1.0,1.0,-3.3780829906463623,1.356149435043335,2.021933555603028,0.5932813286781311,0.8993847966194153,0.8993847966194153,0.0,268.0614318847656,267.0,67068.046875,0.0,3740.23486328125,1.0,278.5935974121094,282.8055419921875,296.9744567871094,301.35369873046875,293.1499938964844,293.1499938964844,278.54998779296875,37176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273204207420348,1.0,0.0,0.0,3.812029838562012,3.812055826187134,9.696296956462902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.9931640625,0.0,1730.21337890625,1895.4371337890625,0.0,3656.5556640625,0.94051992893219,1.0,0.0,3.0,1.0,0.0
17926560,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8726990222930908,0.5951921343803406,0.5400686860084534,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,1.0,0.8508862853050232,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7578541040420532,0.3842245638370514,0.2734768092632293,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7568969130516052,0.3827875852584839,0.3688361644744873,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.5742864608764648,0.1655180305242538,0.7789764404296875,284.89434814453125,284.95001220703125,302.7539978027344,293.96441650390625,299.4139099121094,297.174072265625,284.8964233398437,1.0,0.6800444722175598,0.5472234487533569,0.5472234487533569,1.0,1.0,-3.3771731853485107,1.3535887002944946,2.0235846042633057,0.5909136533737183,0.8906612396240234,0.8906612396240234,0.0,268.0731506347656,270.0,66808.921875,0.0,3738.121826171875,1.0,278.5565185546875,282.82916259765625,296.9787902832031,301.3020324707031,293.1499938964844,293.1499938964844,278.8500061035156,38606.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283817410469056,1.0,0.0,0.0,3.73490571975708,3.734930992126465,9.30791884456994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.583984375,0.0,1649.6519775390625,1895.4371337890625,0.0,3666.299560546875,0.9262977242469788,1.0,0.0,3.0,1.0,0.0
17926620,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8718253374099731,0.59441077709198,0.5389803647994995,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,1.0,0.8517001271247864,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.758029043674469,0.3851339817047119,0.273931473493576,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7572160959243774,0.3838872909545898,0.3696659803390503,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5745397806167603,0.1659951359033584,0.7805733680725098,285.0140075683594,284.95001220703125,302.79376220703125,293.9966125488281,299.4237976074219,297.1757202148437,285.01275634765625,1.0,0.680751621723175,0.5445873141288757,0.5445873141288757,1.0,1.0,-3.380299568176269,1.3505696058273315,2.0297298431396484,0.5870894193649292,0.9967703223228456,0.9967703223228456,0.0,268.57525634765625,273.0,66193.1875,0.0,3748.6103515625,1.0,278.84381103515625,282.9640197753906,296.97265625,301.18328857421875,293.1499938964844,293.1499938964844,278.54998779296875,33514.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201483130455016,1.0,0.0,0.0,3.84133243560791,3.841357946395874,9.84593725661398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.66015625,0.0,1737.06494140625,1895.4371337890625,0.0,3590.527099609375,0.9464766383171082,1.0,0.0,3.0,1.0,0.0
17926680,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8718253374099731,0.59441077709198,0.5389803647994995,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,1.0,0.8517001271247864,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.758029043674469,0.3851339817047119,0.273931473493576,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7572160959243774,0.3838872909545898,0.3696659803390503,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5745397806167603,0.1659951359033584,0.7805733680725098,285.0140075683594,284.95001220703125,302.79376220703125,293.9966125488281,299.4237976074219,297.1757202148437,285.01275634765625,1.0,0.680751621723175,0.5445873141288757,0.5445873141288757,1.0,1.0,-3.380299568176269,1.3505696058273315,2.0297298431396484,0.5870894193649292,0.9967703223228456,0.9967703223228456,0.0,268.57525634765625,273.0,66193.1875,0.0,3748.6103515625,1.0,278.84381103515625,282.9640197753906,296.97265625,301.18328857421875,293.1499938964844,293.1499938964844,278.54998779296875,33514.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201483130455016,1.0,0.0,0.0,3.84133243560791,3.841357946395874,9.84593725661398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.66015625,0.0,1737.06494140625,1895.4371337890625,0.0,3590.527099609375,0.9464766383171082,1.0,0.0,3.0,1.0,0.0
17926740,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8700721859931946,0.5921752452850342,0.5374829769134521,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,1.0,0.8544343113899231,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7575021386146545,0.3852250576019287,0.2742273211479187,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.756850004196167,0.3842715322971344,0.3703038096427917,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5742665529251099,0.1661562770605087,0.7821575403213501,284.8934020996094,284.95001220703125,302.8296203613281,294.0251159667969,299.4307556152344,297.1744079589844,284.8958740234375,1.0,0.682056188583374,0.5421620607376099,0.5421620607376099,1.0,1.0,-3.384818315505981,1.3484128713607788,2.036405563354492,0.5839745402336121,0.8965843915939331,0.8965843915939331,0.0,270.0256652832031,273.0,67104.71875,0.0,3767.95556640625,1.0,278.5583190917969,282.8247985839844,297.0447692871094,301.3907775878906,293.1499938964844,293.1499938964844,278.54998779296875,38503.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270095229148864,1.0,0.0,0.0,3.756650686264038,3.756676197052002,9.41661767228652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.345703125,0.0,1674.3685302734375,1895.4371337890625,0.0,3653.7001953125,0.9308944344520568,1.0,0.0,3.0,1.0,0.0
17926800,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8698537945747375,0.5919978618621826,0.5373008847236633,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,1.0,0.8547838926315308,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7574015259742737,0.3852331340312958,0.274228036403656,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7567665576934814,0.3843040764331817,0.3703302145004272,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.5741854906082153,0.1661608815193176,0.7822043299674988,284.8982849121094,284.95001220703125,302.83270263671875,294.02752685546875,299.4312744140625,297.1741943359375,284.9002685546875,1.0,0.6821805834770203,0.5419511795043945,0.5419511795043945,1.0,1.0,-3.385108470916748,1.3481791019439695,2.0369293689727783,0.5836748480796814,0.896935224533081,0.896935224533081,0.0,270.1982116699219,261.0,67095.109375,0.0,3769.6591796875,1.0,278.5560607910156,282.8285827636719,297.0439758300781,301.3841552734375,293.1499938964844,293.1499938964844,278.8500061035156,38374.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926976203918457,1.0,0.0,0.0,3.751178741455078,3.751204252243042,9.389204933540896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5859375,0.0,1666.9351806640625,1895.4371337890625,0.0,3653.393798828125,0.929681360721588,1.0,0.0,3.0,1.0,0.0
17926860,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.871487021446228,0.5911105275154114,0.5360138416290283,297.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,1.0,0.8479897975921631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7596824169158936,0.3860854804515838,0.2745557725429535,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7591870427131653,0.38534677028656,0.3709888756275177,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.5762295722961426,0.1665557920932769,0.7828567624092102,285.0098876953125,284.95001220703125,302.8707580566406,294.0568542480469,299.4389953613281,297.1750183105469,285.0080871582031,1.0,0.6791384816169739,0.5393038988113403,0.5393038988113403,1.0,1.0,-3.377378463745117,1.340342402458191,2.037036180496216,0.5777938365936279,0.9982491135597228,0.9982491135597228,0.0,266.77252197265625,264.0,66319.265625,0.0,3731.197265625,1.0,278.8439025878906,282.95831298828125,297.0343322753906,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,33620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919123113155365,1.0,0.0,0.0,3.854597806930542,3.854623556137085,9.914057272908394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.4482421875,0.0,1754.1239013671875,1895.4371337890625,0.0,3581.063720703125,0.9495016932487488,1.0,0.0,3.0,1.0,0.0
17926920,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.871487021446228,0.5911105275154114,0.5360138416290283,297.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,1.0,0.8479897975921631,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7596824169158936,0.3860854804515838,0.2745557725429535,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7591870427131653,0.38534677028656,0.3709888756275177,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.5762295722961426,0.1665557920932769,0.7828567624092102,285.0098876953125,284.95001220703125,302.8707580566406,294.0568542480469,299.4389953613281,297.1750183105469,285.0080871582031,1.0,0.6791384816169739,0.5393038988113403,0.5393038988113403,1.0,1.0,-3.377378463745117,1.340342402458191,2.037036180496216,0.5777938365936279,0.9982491135597228,0.9982491135597228,0.0,266.77252197265625,264.0,66319.265625,0.0,3731.197265625,1.0,278.8439025878906,282.95831298828125,297.0343322753906,301.2592163085937,293.1499938964844,293.1499938964844,278.54998779296875,33620.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919123113155365,1.0,0.0,0.0,3.854597806930542,3.854623556137085,9.914057272908394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.4482421875,0.0,1754.1239013671875,1895.4371337890625,0.0,3581.063720703125,0.9495016932487488,1.0,0.0,3.0,1.0,0.0
17926980,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8712559938430786,0.5886310935020447,0.5341612100601196,297.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,1.0,0.8457250595092773,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7605258226394653,0.3861497640609741,0.2747474908828735,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7602053880691528,0.3857268989086151,0.3715100586414337,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.577194094657898,0.166759580373764,0.7840235829353333,284.892578125,284.95001220703125,302.90771484375,294.0842590332031,299.4451599121094,297.1739501953125,284.8946533203125,1.0,0.6784926652908325,0.5366566777229309,0.5366566777229309,1.0,1.0,-3.374675989151001,1.3346272706985474,2.040048599243164,0.5725774168968201,0.89295494556427,0.89295494556427,0.0,265.6194763183594,267.0,67035.3515625,0.0,3718.084716796875,1.0,278.5560302734375,282.8251037597656,297.0987243652344,301.4399108886719,293.1499938964844,293.1499938964844,278.8500061035156,38718.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925527036190033,1.0,0.0,0.0,3.750596523284912,3.750622034072876,9.386290003021712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.939453125,0.0,1668.8935546875,1895.4371337890625,0.0,3640.075439453125,0.929785966873169,1.0,0.0,3.0,1.0,0.0
17927040,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8712559938430786,0.5886310935020447,0.5341612100601196,297.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,1.0,0.8457250595092773,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7605258226394653,0.3861497640609741,0.2747474908828735,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7602053880691528,0.3857268989086151,0.3715100586414337,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.577194094657898,0.166759580373764,0.7840235829353333,284.892578125,284.95001220703125,302.90771484375,294.0842590332031,299.4451599121094,297.1739501953125,284.8946533203125,1.0,0.6784926652908325,0.5366566777229309,0.5366566777229309,1.0,1.0,-3.374675989151001,1.3346272706985474,2.040048599243164,0.5725774168968201,0.89295494556427,0.89295494556427,0.0,265.6194763183594,267.0,67035.3515625,0.0,3718.084716796875,1.0,278.5560302734375,282.8251037597656,297.0987243652344,301.4399108886719,293.1499938964844,293.1499938964844,278.8500061035156,38718.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925527036190033,1.0,0.0,0.0,3.750596523284912,3.750622034072876,9.386290003021712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.939453125,0.0,1668.8935546875,1895.4371337890625,0.0,3640.075439453125,0.929785966873169,1.0,0.0,3.0,1.0,0.0
17927100,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.870722770690918,0.5881205797195435,0.5333063006401062,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,1.0,0.8459103107452393,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.760557234287262,0.3865211009979248,0.2748421132564544,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7603250741958618,0.3862019777297973,0.3717691600322723,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.577302098274231,0.1669719070196151,0.784561276435852,285.0206604003906,284.95001220703125,302.92578125,294.0971374511719,299.44873046875,297.1744689941406,285.0230407714844,1.0,0.67861407995224,0.5353330969810486,0.5353330969810486,1.0,1.0,-3.374936819076538,1.3324298858642578,2.0425069332122803,0.57027667760849,0.9807969331741332,0.9807969331741332,0.0,265.7117004394531,267.0,66175.5859375,0.0,3719.265869140625,1.0,278.80438232421875,282.9689025878906,297.0630798339844,301.2367553710937,293.1499938964844,293.1499938964844,278.8500061035156,34440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194473624229432,1.0,0.0,0.0,3.7914559841156006,3.791481256484986,9.5919153864088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.0771484375,0.0,1684.194580078125,1895.4371337890625,0.0,3584.057373046875,0.9375358819961548,1.0,0.0,3.0,1.0,0.0
17927160,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8705150485038757,0.587816059589386,0.5330286622047424,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,1.0,0.8460702896118164,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7608307600021362,0.3870618939399719,0.2751942574977875,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7606536746025085,0.3868275284767151,0.3723276555538177,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.5776453018188477,0.167301133275032,0.7858735918998718,285.0142822265625,284.95001220703125,302.9435119628906,294.1094665527344,299.4533386230469,297.1762390136719,285.0130615234375,1.0,0.6790505051612854,0.534133791923523,0.534133791923523,1.0,1.0,-3.37746524810791,1.3313779830932615,2.0460872650146484,0.568640947341919,0.9999666213989258,0.9999666213989258,0.0,265.89459228515625,270.0,66372.8046875,0.0,3726.428466796875,1.0,278.84381103515625,282.9623107910156,297.0860595703125,301.311767578125,293.1499938964844,293.1499938964844,278.54998779296875,33583.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174232482910156,1.0,0.0,0.0,3.853342771530152,3.8533682823181152,9.90760213426256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.73828125,0.0,1752.296142578125,1895.4371337890625,0.0,3565.35986328125,0.949293613433838,1.0,0.0,3.0,1.0,0.0
17927220,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8686169385910034,0.5853948593139648,0.5313243269920349,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8488708734512329,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.760265052318573,0.387155532836914,0.2754823863506317,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7602635622024536,0.3872356712818146,0.3729786276817322,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5774223804473877,0.1675174385309219,0.7877162098884583,284.8981018066406,284.95001220703125,302.9779968261719,294.13214111328125,299.45916748046875,297.1751403808594,284.8998413085937,1.0,0.6803969144821167,0.5317353010177612,0.5317353010177612,1.0,1.0,-3.3821322917938232,1.329074144363403,2.05305814743042,0.5653936862945557,0.899124264717102,0.899124264717102,0.0,267.3760681152344,273.0,67250.2109375,0.0,3746.270263671875,1.0,278.55682373046875,282.8263854980469,297.1487121582031,301.5028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38355.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924344539642334,1.0,0.0,0.0,3.7625770568847656,3.7626025676727295,9.446351327824232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.24609375,0.0,1680.2265625,1895.4371337890625,0.0,3629.197509765625,0.9322376847267152,1.0,0.0,3.0,1.0,0.0
17927280,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8686169385910034,0.5853948593139648,0.5313243269920349,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,1.0,0.8488708734512329,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.760265052318573,0.387155532836914,0.2754823863506317,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7602635622024536,0.3872356712818146,0.3729786276817322,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5774223804473877,0.1675174385309219,0.7877162098884583,284.8981018066406,284.95001220703125,302.9779968261719,294.13214111328125,299.45916748046875,297.1751403808594,284.8998413085937,1.0,0.6803969144821167,0.5317353010177612,0.5317353010177612,1.0,1.0,-3.3821322917938232,1.329074144363403,2.05305814743042,0.5653936862945557,0.899124264717102,0.899124264717102,0.0,267.3760681152344,273.0,67250.2109375,0.0,3746.270263671875,1.0,278.55682373046875,282.8263854980469,297.1487121582031,301.5028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38355.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924344539642334,1.0,0.0,0.0,3.7625770568847656,3.7626025676727295,9.446351327824232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.24609375,0.0,1680.2265625,1895.4371337890625,0.0,3629.197509765625,0.9322376847267152,1.0,0.0,3.0,1.0,0.0
17927340,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8668304085731506,0.5845595002174377,0.5302436947822571,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,1.0,0.8523760437965393,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7596756815910339,0.3880553841590881,0.2759684920310974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7598151564598083,0.3883222937583923,0.3738477528095245,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.5769967436790466,0.1679685562849044,0.7895164489746094,285.0205383300781,284.95001220703125,303.01104736328125,294.1520080566406,299.46588134765625,297.1764221191406,285.01953125,1.0,0.6822059750556946,0.5293367505073547,0.5293367505073547,1.0,1.0,-3.388836622238159,1.3275744915008545,2.0612621307373047,0.5623903274536133,1.0,1.0,0.0,269.2677307128906,276.0,66613.7734375,0.0,3773.4912109375,1.0,278.843994140625,282.96368408203125,297.1320495605469,301.3752746582031,293.1499938964844,293.1499938964844,278.54998779296875,33642.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169933795928956,1.0,0.0,0.0,3.865756511688232,3.865782260894776,9.971540748665577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.59765625,0.0,1768.031494140625,1895.4371337890625,0.0,3561.3857421875,0.9519647359848022,1.0,0.0,3.0,1.0,0.0
17927400,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8668304085731506,0.5845595002174377,0.5302436947822571,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,1.0,0.8523760437965393,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7596756815910339,0.3880553841590881,0.2759684920310974,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7598151564598083,0.3883222937583923,0.3738477528095245,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.5769967436790466,0.1679685562849044,0.7895164489746094,285.0205383300781,284.95001220703125,303.01104736328125,294.1520080566406,299.46588134765625,297.1764221191406,285.01953125,1.0,0.6822059750556946,0.5293367505073547,0.5293367505073547,1.0,1.0,-3.388836622238159,1.3275744915008545,2.0612621307373047,0.5623903274536133,1.0,1.0,0.0,269.2677307128906,276.0,66613.7734375,0.0,3773.4912109375,1.0,278.843994140625,282.96368408203125,297.1320495605469,301.3752746582031,293.1499938964844,293.1499938964844,278.54998779296875,33642.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169933795928956,1.0,0.0,0.0,3.865756511688232,3.865782260894776,9.971540748665577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.59765625,0.0,1768.031494140625,1895.4371337890625,0.0,3561.3857421875,0.9519647359848022,1.0,0.0,3.0,1.0,0.0
17927460,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8642711043357849,0.5820974707603455,0.5285520553588867,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,1.0,0.8572324514389038,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7585313320159912,0.3881158232688904,0.2762689888477325,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7588406205177307,0.3886930048465729,0.374511182308197,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.5761182308197021,0.1680579930543899,0.7910097241401672,284.8983154296875,284.95001220703125,303.04248046875,294.1687316894531,299.46893310546875,297.1740417480469,284.89996337890625,1.0,0.68430495262146,0.526744544506073,0.526744544506073,1.0,1.0,-3.395602941513061,1.3256711959838867,2.069931745529175,0.5591119527816772,0.905797004699707,0.905797004699707,0.0,271.7966613769531,264.0,67564.390625,0.0,3804.644775390625,1.0,278.55670166015625,282.8207397460937,297.18817138671875,301.5643005371094,293.1499938964844,293.1499938964844,278.25,38173.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244459271430968,1.0,0.0,0.0,3.785221338272095,3.7852470874786377,9.560395710650482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1103515625,0.0,1705.73876953125,1895.4371337890625,0.0,3630.13037109375,0.937119483947754,1.0,0.0,3.0,1.0,0.0
