time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927520,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8642711043357849,0.5820974707603455,0.5285520553588867,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,1.0,0.8572324514389038,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7585313320159912,0.3881158232688904,0.2762689888477325,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7588406205177307,0.3886930048465729,0.374511182308197,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.5761182308197021,0.1680579930543899,0.7910097241401672,284.8983154296875,284.95001220703125,303.04248046875,294.1687316894531,299.46893310546875,297.1740417480469,284.89996337890625,1.0,0.68430495262146,0.526744544506073,0.526744544506073,1.0,1.0,-3.395602941513061,1.3256711959838867,2.069931745529175,0.5591119527816772,0.905797004699707,0.905797004699707,0.0,271.7966613769531,264.0,67564.390625,0.0,3804.644775390625,1.0,278.55670166015625,282.8207397460937,297.18817138671875,301.5643005371094,293.1499938964844,293.1499938964844,278.25,38173.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244459271430968,1.0,0.0,0.0,3.785221338272095,3.7852470874786377,9.560395710650482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1103515625,0.0,1705.73876953125,1895.4371337890625,0.0,3630.13037109375,0.937119483947754,1.0,0.0,3.0,1.0,0.0
17927580,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8644788265228271,0.5796643495559692,0.5261720418930054,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,1.0,0.8527556657791138,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7596861720085144,0.388017326593399,0.2761030197143554,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7601940631866455,0.3888910412788391,0.3745814263820648,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.5770047903060913,0.1678828001022339,0.7898952960968018,284.8862609863281,284.95001220703125,303.0722351074219,294.1820373535156,299.46881103515625,297.1693115234375,284.8872985839844,1.0,0.681489884853363,0.5241523385047913,0.5241523385047913,1.0,1.0,-3.385925054550171,1.3167777061462402,2.0691473484039307,0.5527366995811462,0.8364294767379761,0.8364294767379761,0.0,269.3372802734375,267.0,67414.96875,0.0,3766.85986328125,1.0,278.2579040527344,282.7871398925781,297.18707275390625,301.5751953125,293.1499938964844,293.1499938964844,278.54998779296875,40790.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278530478477478,1.0,0.0,0.0,3.555842399597168,3.555866479873657,8.436810503553716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.283203125,0.0,1465.83642578125,1895.4371337890625,0.0,3661.44677734375,0.8884910345077515,1.0,0.0,3.0,1.0,0.0
17927640,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8644788265228271,0.5796643495559692,0.5261720418930054,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,1.0,0.8527556657791138,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7596861720085144,0.388017326593399,0.2761030197143554,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7601940631866455,0.3888910412788391,0.3745814263820648,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.5770047903060913,0.1678828001022339,0.7898952960968018,284.8862609863281,284.95001220703125,303.0722351074219,294.1820373535156,299.46881103515625,297.1693115234375,284.8872985839844,1.0,0.681489884853363,0.5241523385047913,0.5241523385047913,1.0,1.0,-3.385925054550171,1.3167777061462402,2.0691473484039307,0.5527366995811462,0.8364294767379761,0.8364294767379761,0.0,269.3372802734375,267.0,67414.96875,0.0,3766.85986328125,1.0,278.2579040527344,282.7871398925781,297.18707275390625,301.5751953125,293.1499938964844,293.1499938964844,278.54998779296875,40790.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278530478477478,1.0,0.0,0.0,3.555842399597168,3.555866479873657,8.436810503553716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.283203125,0.0,1465.83642578125,1895.4371337890625,0.0,3661.44677734375,0.8884910345077515,1.0,0.0,3.0,1.0,0.0
17927700,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8646382689476013,0.5793243050575256,0.5255061388015747,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8512042760848999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7602629661560059,0.388470858335495,0.2762373089790344,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7608383297920227,0.3894202709197998,0.3748629689216614,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.5774355530738831,0.1680478006601333,0.7899263501167297,285.0059509277344,284.95001220703125,303.0864562988281,294.1872863769531,299.4702453613281,297.1696472167969,285.0063171386719,1.0,0.6810564994812012,0.5228561758995056,0.5228561758995056,1.0,1.0,-3.3837783336639404,1.313476800918579,2.0703015327453613,0.5497424006462097,0.9156339168548584,0.9156339168548584,0.0,268.524169921875,267.0,66576.5625,0.0,3756.9921875,1.0,278.4991760253906,282.9218139648437,297.1437683105469,301.3534851074219,293.1499938964844,293.1499938964844,278.54998779296875,35030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207741618156432,1.0,0.0,0.0,3.5944323539733887,3.594455480575561,8.620925768809684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.9482421875,0.0,1465.0738525390625,1895.4371337890625,0.0,3596.301513671875,0.8940938115119934,1.0,0.0,3.0,1.0,0.0
17927760,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8648352026939392,0.5790165066719055,0.5252776741981506,297.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,1.0,0.8502516150474548,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7608762979507446,0.3890171349048614,0.2766045033931732,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7614946961402893,0.3900394737720489,0.3754235208034515,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.5779985785484314,0.1683415323495865,0.7909638285636902,284.9915771484375,284.95001220703125,303.10015869140625,294.19158935546875,299.4727783203125,297.1713562011719,284.9908142089844,1.0,0.6810214519500732,0.5216861963272095,0.5216861963272095,1.0,1.0,-3.3847172260284424,1.3116563558578491,2.073060750961304,0.547694742679596,0.9223343133926392,0.9223343133926392,0.0,268.1308288574219,270.0,66674.296875,0.0,3757.01416015625,1.0,278.5423889160156,282.911865234375,297.1610717773437,301.41485595703125,293.1499938964844,293.1499938964844,278.25,34226.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181674718856812,1.0,0.0,0.0,3.6474697589874254,3.647493600845337,8.877214554559032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.3291015625,0.0,1517.0982666015625,1895.4371337890625,0.0,3572.237060546875,0.903286635875702,1.0,0.0,3.0,1.0,0.0
17927820,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8636193871498108,0.5768964290618896,0.5237119793891907,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,1.0,0.8513142466545105,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7608659863471985,0.3892697393894195,0.276938796043396,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7616376280784607,0.390568196773529,0.3761063814163208,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5782172679901123,0.1686166524887085,0.7927011251449585,284.9169921875,284.95001220703125,303.1261291503906,294.1970520019531,299.4752197265625,297.17144775390625,284.9176940917969,1.0,0.6817098259925842,0.5193461179733276,0.5193461179733276,1.0,1.0,-3.387425422668457,1.3083391189575195,2.079086303710937,0.5438399910926819,0.8504601120948792,0.8504601120948792,0.0,268.7377014160156,273.0,67187.6171875,0.0,3767.11962890625,1.0,278.2579345703125,282.81610107421875,297.2078552246094,301.5665283203125,293.1499938964844,293.1499938964844,278.54998779296875,38504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238116145133972,1.0,0.0,0.0,3.522958755493164,3.522982120513916,8.281488703687501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.154296875,0.0,1414.4547119140625,1895.4371337890625,0.0,3624.2919921875,0.8793902397155762,1.0,0.0,3.0,1.0,0.0
17927880,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8636193871498108,0.5768964290618896,0.5237119793891907,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,1.0,0.8513142466545105,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7608659863471985,0.3892697393894195,0.276938796043396,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7616376280784607,0.390568196773529,0.3761063814163208,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.5782172679901123,0.1686166524887085,0.7927011251449585,284.9169921875,284.95001220703125,303.1261291503906,294.1970520019531,299.4752197265625,297.17144775390625,284.9176940917969,1.0,0.6817098259925842,0.5193461179733276,0.5193461179733276,1.0,1.0,-3.387425422668457,1.3083391189575195,2.079086303710937,0.5438399910926819,0.8504601120948792,0.8504601120948792,0.0,268.7377014160156,273.0,67187.6171875,0.0,3767.11962890625,1.0,278.2579345703125,282.81610107421875,297.2078552246094,301.5665283203125,293.1499938964844,293.1499938964844,278.54998779296875,38504.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238116145133972,1.0,0.0,0.0,3.522958755493164,3.522982120513916,8.281488703687501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.154296875,0.0,1414.4547119140625,1895.4371337890625,0.0,3624.2919921875,0.8793902397155762,1.0,0.0,3.0,1.0,0.0
17927940,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8622897863388062,0.5760118365287781,0.5227214097976685,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,1.0,0.8536631464958191,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606573700904846,0.390164852142334,0.2774719595909118,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7615558505058289,0.3916461169719696,0.3770214915275574,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5781922340393066,0.1691247224807739,0.7948023676872253,285.0018005371094,284.95001220703125,303.1499938964844,294.1981506347656,299.478271484375,297.1737365722656,285.0008850097656,1.0,0.6831471920013428,0.5170060992240906,0.5170060992240906,1.0,1.0,-3.393321990966797,1.3062958717346191,2.0870261192321777,0.5404604077339172,0.9347025752067566,0.9347025752067566,0.0,270.0693054199219,261.0,66711.890625,0.0,3789.203125,1.0,278.54150390625,282.9178771972656,297.1803894042969,301.4361877441406,293.1499938964844,293.1499938964844,278.25,33406.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169665575027466,1.0,0.0,0.0,3.644376516342163,3.644400119781494,8.862164122547256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9990234375,0.0,1507.5462646484375,1895.4371337890625,0.0,3561.137939453125,0.9021857976913452,1.0,0.0,3.0,1.0,0.0
17928000,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8622897863388062,0.5760118365287781,0.5227214097976685,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,1.0,0.8536631464958191,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7606573700904846,0.390164852142334,0.2774719595909118,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7615558505058289,0.3916461169719696,0.3770214915275574,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5781922340393066,0.1691247224807739,0.7948023676872253,285.0018005371094,284.95001220703125,303.1499938964844,294.1981506347656,299.478271484375,297.1737365722656,285.0008850097656,1.0,0.6831471920013428,0.5170060992240906,0.5170060992240906,1.0,1.0,-3.393321990966797,1.3062958717346191,2.0870261192321777,0.5404604077339172,0.9347025752067566,0.9347025752067566,0.0,270.0693054199219,261.0,66711.890625,0.0,3789.203125,1.0,278.54150390625,282.9178771972656,297.1803894042969,301.4361877441406,293.1499938964844,293.1499938964844,278.25,33406.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169665575027466,1.0,0.0,0.0,3.644376516342163,3.644400119781494,8.862164122547256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.9990234375,0.0,1507.5462646484375,1895.4371337890625,0.0,3561.137939453125,0.9021857976913452,1.0,0.0,3.0,1.0,0.0
17928060,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8613755106925964,0.5717052221298218,0.5194860100746155,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,1.0,0.8511053919792175,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7605145573616028,0.3881335258483886,0.276482880115509,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7615586519241333,0.3898409307003021,0.3758960366249084,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.5767922401428223,0.1669334173202514,0.7876432538032532,284.89996337890625,284.95001220703125,303.1726989746094,294.1953430175781,299.4627990722656,297.1496887207031,284.9006652832031,1.0,0.6795302033424377,0.5145851969718933,0.5145851969718933,1.0,1.0,-3.3752434253692627,1.294060230255127,2.081183195114136,0.5328001379966736,0.8416659832000732,0.8416659832000732,0.0,268.12890625,264.0,66855.25,0.0,3734.1572265625,1.0,278.2582397460937,282.8036193847656,297.211181640625,301.5641174316406,293.1499938964844,293.1499938964844,278.54998779296875,39009.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237918853759766,1.0,0.0,0.0,3.514310836791992,3.514334201812744,8.240881470555905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9287109375,0.0,1409.06591796875,1895.4371337890625,0.0,3624.1103515625,0.8775624632835388,1.0,0.0,3.0,1.0,0.0
17928120,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8613755106925964,0.5717052221298218,0.5194860100746155,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,1.0,0.8511053919792175,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7605145573616028,0.3881335258483886,0.276482880115509,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7615586519241333,0.3898409307003021,0.3758960366249084,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.5767922401428223,0.1669334173202514,0.7876432538032532,284.89996337890625,284.95001220703125,303.1726989746094,294.1953430175781,299.4627990722656,297.1496887207031,284.9006652832031,1.0,0.6795302033424377,0.5145851969718933,0.5145851969718933,1.0,1.0,-3.3752434253692627,1.294060230255127,2.081183195114136,0.5328001379966736,0.8416659832000732,0.8416659832000732,0.0,268.12890625,264.0,66855.25,0.0,3734.1572265625,1.0,278.2582397460937,282.8036193847656,297.211181640625,301.5641174316406,293.1499938964844,293.1499938964844,278.54998779296875,39009.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237918853759766,1.0,0.0,0.0,3.514310836791992,3.514334201812744,8.240881470555905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9287109375,0.0,1409.06591796875,1895.4371337890625,0.0,3624.1103515625,0.8775624632835388,1.0,0.0,3.0,1.0,0.0
17928180,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8604238629341125,0.5698365569114685,0.5173608064651489,297.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,1.0,0.8504669666290283,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.760267972946167,0.3878623843193054,0.2760035693645477,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7613630890846252,0.3896128237247467,0.3753219544887543,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5752019286155701,0.1659201085567474,0.7816712856292725,284.9830627441406,284.95001220703125,303.1951904296875,294.189453125,299.45611572265625,297.1396484375,284.9823303222656,1.0,0.6779723167419434,0.512164294719696,0.512164294719696,1.0,1.0,-3.363445997238159,1.2844759225845337,2.078970193862915,0.5255919694900513,0.912929117679596,0.912929117679596,0.0,267.30010986328125,267.0,65939.4375,0.0,3701.085205078125,1.0,278.5412902832031,282.9112548828125,297.1669921875,301.3841247558594,293.1499938964844,293.1499938964844,278.25,34174.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158799052238464,1.0,0.0,0.0,3.606849670410156,3.606873035430908,8.680593168719497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2666015625,0.0,1472.194091796875,1895.4371337890625,0.0,3551.08837890625,0.8942733407020569,1.0,0.0,3.0,1.0,0.0
17928240,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8604238629341125,0.5698365569114685,0.5173608064651489,297.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,1.0,0.8504669666290283,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.760267972946167,0.3878623843193054,0.2760035693645477,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7613630890846252,0.3896128237247467,0.3753219544887543,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5752019286155701,0.1659201085567474,0.7816712856292725,284.9830627441406,284.95001220703125,303.1951904296875,294.189453125,299.45611572265625,297.1396484375,284.9823303222656,1.0,0.6779723167419434,0.512164294719696,0.512164294719696,1.0,1.0,-3.363445997238159,1.2844759225845337,2.078970193862915,0.5255919694900513,0.912929117679596,0.912929117679596,0.0,267.30010986328125,267.0,65939.4375,0.0,3701.085205078125,1.0,278.5412902832031,282.9112548828125,297.1669921875,301.3841247558594,293.1499938964844,293.1499938964844,278.25,34174.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158799052238464,1.0,0.0,0.0,3.606849670410156,3.606873035430908,8.680593168719497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2666015625,0.0,1472.194091796875,1895.4371337890625,0.0,3551.08837890625,0.8942733407020569,1.0,0.0,3.0,1.0,0.0
17928300,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8597762584686279,0.5684451460838318,0.5164191126823425,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,1.0,0.8508609533309937,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7600932717323303,0.3876109719276428,0.2759386897087097,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7612115144729614,0.3894285857677459,0.3752693831920624,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.5746132731437683,0.1655299216508865,0.7800513505935669,284.8690795898437,284.95001220703125,303.20635986328125,294.1854248046875,299.45391845703125,297.1363830566406,284.86993408203125,1.0,0.6777046322822571,0.5109539031982422,0.5109539031982422,1.0,1.0,-3.3606972694396973,1.28095805644989,2.0797393321990967,0.5226987600326538,0.8283398151397705,0.8283398151397705,0.0,267.3580017089844,267.0,66491.3125,0.0,3694.8505859375,1.0,278.299560546875,282.7851867675781,297.20928955078125,301.5791931152344,293.1499938964844,293.1499938964844,278.25,39157.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208228588104248,1.0,0.0,0.0,3.5423922538757324,3.5424158573150635,8.373106652470597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.390625,0.0,1439.642822265625,1895.4371337890625,0.0,3596.75048828125,0.8812024593353271,1.0,0.0,3.0,1.0,0.0
17928360,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8586761951446533,0.5671168565750122,0.5151427984237671,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,1.0,0.852068305015564,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7595686912536621,0.3873831927776336,0.2757506370544433,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7607341408729553,0.389272540807724,0.375087559223175,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5737805366516113,0.165162518620491,0.7783597707748413,284.9106140136719,284.95001220703125,303.2174987792969,294.1806945800781,299.4527282714844,297.1334533691406,284.9112243652344,1.0,0.6776456832885742,0.5099998116493225,0.5099998116493225,1.0,1.0,-3.358133316040039,1.2779828310012815,2.080150365829468,0.5202922821044922,0.8369106650352478,0.8369106650352478,0.0,267.7940979003906,270.0,66167.5703125,0.0,3691.23193359375,1.0,278.258544921875,282.82110595703125,297.1918640136719,301.4947204589844,293.1499938964844,293.1499938964844,278.54998779296875,38849.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214970469474792,1.0,0.0,0.0,3.466171264648437,3.4661941528320312,8.016658057385939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.515625,0.0,1358.3533935546875,1895.4371337890625,0.0,3602.96728515625,0.8671163320541382,1.0,0.0,3.0,1.0,0.0
17928420,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8571557998657227,0.5658151507377625,0.5137660503387451,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,1.0,0.8543954491615295,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7590389847755432,0.3877871334552765,0.2759169936180115,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7602425813674927,0.3897210657596588,0.3753745555877685,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.5726814866065979,0.1649066507816314,0.7767995595932007,284.99029541015625,284.95001220703125,303.2396240234375,294.1693115234375,299.45391845703125,297.1329650878906,284.9895935058594,1.0,0.6782168745994568,0.5080915689468384,0.5080915689468384,1.0,1.0,-3.3579375743865967,1.2741109132766724,2.0838265419006348,0.5164116621017456,0.9112682938575744,0.9112682938575744,0.0,268.8436889648437,258.0,65533.9140625,0.0,3696.81396484375,1.0,278.5409851074219,282.9200744628906,297.14923095703125,301.3367004394531,293.1499938964844,293.1499938964844,278.25,33774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91414076089859,1.0,0.0,0.0,3.577310085296631,3.5773329734802246,8.538989391126961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8310546875,0.0,1437.47119140625,1895.4371337890625,0.0,3534.9912109375,0.8873705863952637,1.0,0.0,3.0,1.0,0.0
17928480,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8571557998657227,0.5658151507377625,0.5137660503387451,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,1.0,0.8543954491615295,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7590389847755432,0.3877871334552765,0.2759169936180115,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7602425813674927,0.3897210657596588,0.3753745555877685,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.5726814866065979,0.1649066507816314,0.7767995595932007,284.99029541015625,284.95001220703125,303.2396240234375,294.1693115234375,299.45391845703125,297.1329650878906,284.9895935058594,1.0,0.6782168745994568,0.5080915689468384,0.5080915689468384,1.0,1.0,-3.3579375743865967,1.2741109132766724,2.0838265419006348,0.5164116621017456,0.9112682938575744,0.9112682938575744,0.0,268.8436889648437,258.0,65533.9140625,0.0,3696.81396484375,1.0,278.5409851074219,282.9200744628906,297.14923095703125,301.3367004394531,293.1499938964844,293.1499938964844,278.25,33774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91414076089859,1.0,0.0,0.0,3.577310085296631,3.5773329734802246,8.538989391126961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.8310546875,0.0,1437.47119140625,1895.4371337890625,0.0,3534.9912109375,0.8873705863952637,1.0,0.0,3.0,1.0,0.0
17928540,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8580887317657471,0.563234269618988,0.5116015076637268,297.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,1.0,0.8479768633842468,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7607897520065308,0.3875255286693573,0.2757692337036133,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7620813250541687,0.3896073400974273,0.3752928078174591,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5737714767456055,0.1644641458988189,0.7745918035507202,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.4530334472656,297.1307373046875,284.9076843261719,1.0,0.6744568943977356,0.506183385848999,0.506183385848999,1.0,1.0,-3.344710111618042,1.264822244644165,2.079887866973877,0.5104151368141174,0.8310298919677734,0.8310298919677734,0.0,265.3570251464844,261.0,65700.1796875,0.0,3645.3544921875,1.0,278.2590026855469,282.8210754394531,297.16961669921875,301.4471435546875,293.1499938964844,293.1499938964844,278.54998779296875,38729.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205623269081116,1.0,0.0,0.0,3.4428656101226807,3.442888021469116,7.909215469226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4091796875,0.0,1333.967529296875,1895.4371337890625,0.0,3594.346923828125,0.86167311668396,1.0,0.0,3.0,1.0,0.0
17928600,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8580887317657471,0.563234269618988,0.5116015076637268,297.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,1.0,0.8479768633842468,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7607897520065308,0.3875255286693573,0.2757692337036133,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7620813250541687,0.3896073400974273,0.3752928078174591,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.5737714767456055,0.1644641458988189,0.7745918035507202,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.4530334472656,297.1307373046875,284.9076843261719,1.0,0.6744568943977356,0.506183385848999,0.506183385848999,1.0,1.0,-3.344710111618042,1.264822244644165,2.079887866973877,0.5104151368141174,0.8310298919677734,0.8310298919677734,0.0,265.3570251464844,261.0,65700.1796875,0.0,3645.3544921875,1.0,278.2590026855469,282.8210754394531,297.16961669921875,301.4471435546875,293.1499938964844,293.1499938964844,278.54998779296875,38729.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205623269081116,1.0,0.0,0.0,3.4428656101226807,3.442888021469116,7.909215469226183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4091796875,0.0,1333.967529296875,1895.4371337890625,0.0,3594.346923828125,0.86167311668396,1.0,0.0,3.0,1.0,0.0
17928660,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8583110570907593,0.5619861483573914,0.5101901888847351,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,1.0,0.8449702262878418,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7618445754051208,0.3880322575569153,0.275947630405426,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7631803154945374,0.3901522159576416,0.3755937218666076,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5743352174758911,0.1644632667303085,0.7737230062484741,284.9848937988281,284.95001220703125,303.2833251953125,294.139404296875,299.4549255371094,297.1330871582031,284.9843139648437,1.0,0.6732193231582642,0.5041671395301819,0.5041671395301819,1.0,1.0,-3.338907480239868,1.2584058046340942,2.0805017948150635,0.5050739645957947,0.900258481502533,0.900258481502533,0.0,263.72735595703125,264.0,64926.6015625,0.0,3622.373291015625,1.0,278.5407409667969,282.9205017089844,297.118896484375,301.2713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91310316324234,1.0,0.0,0.0,3.543432235717773,3.543454885482788,8.378023039767868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.052734375,0.0,1403.1514892578125,1895.4371337890625,0.0,3525.3798828125,0.8799153566360474,1.0,0.0,3.0,1.0,0.0
17928720,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8583110570907593,0.5619861483573914,0.5101901888847351,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,1.0,0.8449702262878418,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7618445754051208,0.3880322575569153,0.275947630405426,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7631803154945374,0.3901522159576416,0.3755937218666076,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5743352174758911,0.1644632667303085,0.7737230062484741,284.9848937988281,284.95001220703125,303.2833251953125,294.139404296875,299.4549255371094,297.1330871582031,284.9843139648437,1.0,0.6732193231582642,0.5041671395301819,0.5041671395301819,1.0,1.0,-3.338907480239868,1.2584058046340942,2.0805017948150635,0.5050739645957947,0.900258481502533,0.900258481502533,0.0,263.72735595703125,264.0,64926.6015625,0.0,3622.373291015625,1.0,278.5407409667969,282.9205017089844,297.118896484375,301.2713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91310316324234,1.0,0.0,0.0,3.543432235717773,3.543454885482788,8.378023039767868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.052734375,0.0,1403.1514892578125,1895.4371337890625,0.0,3525.3798828125,0.8799153566360474,1.0,0.0,3.0,1.0,0.0
17928780,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8578733205795288,0.5609767436981201,0.5092605948448181,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,1.0,0.8447429537773132,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7623704075813293,0.388805091381073,0.2764497697353363,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.763715922832489,0.3909357786178589,0.3762879073619842,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.5746943354606628,0.1647398918867111,0.7747132778167725,285.0351257324219,284.95001220703125,303.3049011230469,294.1213073730469,299.45855712890625,297.1379089355469,285.0318908691406,1.0,0.6734217405319214,0.5021508932113647,0.5021508932113647,1.0,1.0,-3.3401401042938232,1.2548121213912964,2.0853281021118164,0.5011650919914246,0.9944008588790894,0.9944008588790894,0.0,263.67547607421875,267.0,64562.56640625,0.0,3625.024169921875,1.0,278.8424072265625,282.9898986816406,297.1094055175781,301.2223205566406,293.1499938964844,293.1499938964844,278.54998779296875,31513.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084408283233644,1.0,0.0,0.0,3.725131511688232,3.7251555919647217,9.259264857064408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.103515625,0.0,1584.1146240234375,1895.4371337890625,0.0,3482.12841796875,0.9187226295471193,1.0,0.0,3.0,1.0,0.0
17928840,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8578733205795288,0.5609767436981201,0.5092605948448181,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,1.0,0.8447429537773132,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7623704075813293,0.388805091381073,0.2764497697353363,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.763715922832489,0.3909357786178589,0.3762879073619842,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.5746943354606628,0.1647398918867111,0.7747132778167725,285.0351257324219,284.95001220703125,303.3049011230469,294.1213073730469,299.45855712890625,297.1379089355469,285.0318908691406,1.0,0.6734217405319214,0.5021508932113647,0.5021508932113647,1.0,1.0,-3.3401401042938232,1.2548121213912964,2.0853281021118164,0.5011650919914246,0.9944008588790894,0.9944008588790894,0.0,263.67547607421875,267.0,64562.56640625,0.0,3625.024169921875,1.0,278.8424072265625,282.9898986816406,297.1094055175781,301.2223205566406,293.1499938964844,293.1499938964844,278.54998779296875,31513.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084408283233644,1.0,0.0,0.0,3.725131511688232,3.7251555919647217,9.259264857064408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.103515625,0.0,1584.1146240234375,1895.4371337890625,0.0,3482.12841796875,0.9187226295471193,1.0,0.0,3.0,1.0,0.0
17928900,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8570992350578308,0.5596221089363098,0.5084868669509888,297.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,1.0,0.845786452293396,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.762190580368042,0.3887226581573486,0.2765938937664032,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7635552883148193,0.3909217417240143,0.3765139281749725,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5745360851287842,0.1646964102983474,0.7751412391662598,284.8802795410156,284.95001220703125,303.31561279296875,294.1116027832031,299.4590759277344,297.13836669921875,284.87579345703125,1.0,0.6738662719726562,0.5011427402496338,0.5011427402496338,1.0,1.0,-3.341427087783813,1.253267765045166,2.0881593227386475,0.4993777275085449,0.8942536115646362,0.8942536115646362,0.0,264.2058410644531,267.0,65624.1796875,0.0,3631.10302734375,1.0,278.595703125,282.8173828125,297.1548767089844,301.4547119140625,293.1499938964844,293.1499938964844,278.54998779296875,35688.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158201217651368,1.0,0.0,0.0,3.723947525024414,3.7239720821380615,9.25337928947556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5205078125,0.0,1614.62939453125,1895.4371337890625,0.0,3550.534912109375,0.9195986986160278,1.0,0.0,3.0,1.0,0.0
17928960,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8556431531906128,0.5580645799636841,0.50712651014328,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,1.0,0.8479232788085938,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7614283561706543,0.3884482383728027,0.276454210281372,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7628432512283325,0.3907289803028106,0.3764041364192962,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.5738060474395752,0.1644913703203201,0.7746585011482239,284.8912048339844,284.95001220703125,303.3262939453125,294.1014404296875,299.4584045410156,297.13702392578125,284.89288330078125,1.0,0.6743804216384888,0.5001344680786133,0.5001344680786133,1.0,1.0,-3.3414814472198486,1.2512118816375732,2.0902695655822754,0.4973396062850952,0.8781658411026001,0.8781658411026001,0.0,265.17742919921875,270.0,65323.0234375,0.0,3636.786376953125,1.0,278.55712890625,282.8302917480469,297.1330261230469,301.381103515625,293.1499938964844,293.1499938964844,278.8500061035156,37989.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186766743659972,1.0,0.0,0.0,3.651968717575073,3.6519930362701416,8.899126555661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.876953125,0.0,1550.2506103515625,1895.4371337890625,0.0,3576.94091796875,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
17929020,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8535301089286804,0.5567829012870789,0.5056446194648743,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,1.0,0.8518913388252258,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7604376673698425,0.3889441788196563,0.2766532897949219,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7618670463562012,0.3912087082862854,0.376704603433609,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.5725913047790527,0.1644247323274612,0.7742221355438232,284.9954833984375,284.95001220703125,303.3475036621094,294.0800170898437,299.4593200683594,297.1379699707031,284.9939880371094,1.0,0.6757775545120239,0.498117983341217,0.498117983341217,1.0,1.0,-3.344541072845459,1.2482815980911257,2.096259593963623,0.4936726987361908,0.9662691354751588,0.9662691354751588,0.0,267.1118469238281,273.0,64590.875,0.0,3655.115234375,1.0,278.8432312011719,282.9501342773437,297.0675354003906,301.1973876953125,293.1499938964844,293.1499938964844,278.54998779296875,33493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127551913261414,1.0,0.0,0.0,3.760729789733887,3.760754585266113,9.43707789247128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.6787109375,0.0,1640.5594482421875,1895.4371337890625,0.0,3522.1552734375,0.9281675815582277,1.0,0.0,3.0,1.0,0.0
17929080,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8535301089286804,0.5567829012870789,0.5056446194648743,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,1.0,0.8518913388252258,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7604376673698425,0.3889441788196563,0.2766532897949219,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7618670463562012,0.3912087082862854,0.376704603433609,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.5725913047790527,0.1644247323274612,0.7742221355438232,284.9954833984375,284.95001220703125,303.3475036621094,294.0800170898437,299.4593200683594,297.1379699707031,284.9939880371094,1.0,0.6757775545120239,0.498117983341217,0.498117983341217,1.0,1.0,-3.344541072845459,1.2482815980911257,2.096259593963623,0.4936726987361908,0.9662691354751588,0.9662691354751588,0.0,267.1118469238281,273.0,64590.875,0.0,3655.115234375,1.0,278.8432312011719,282.9501342773437,297.0675354003906,301.1973876953125,293.1499938964844,293.1499938964844,278.54998779296875,33493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127551913261414,1.0,0.0,0.0,3.760729789733887,3.760754585266113,9.43707789247128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.6787109375,0.0,1640.5594482421875,1895.4371337890625,0.0,3522.1552734375,0.9281675815582277,1.0,0.0,3.0,1.0,0.0
17929140,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8508403897285461,0.5542139410972595,0.5037572979927063,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,1.0,0.8570262789726257,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7590310573577881,0.3887867331504822,0.2767577469348907,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7604675889015198,0.391093909740448,0.3768689930438995,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5709918141365051,0.1640545278787613,0.7735439538955688,284.8954467773437,284.95001220703125,303.3685302734375,294.0572204589844,299.4581298828125,297.1358642578125,284.8971862792969,1.0,0.6774712204933167,0.4961014688014984,0.4961014688014984,1.0,1.0,-3.3479580879211426,1.2454413175582886,2.1025166511535645,0.4901336133480072,0.8688368797302246,0.8688368797302246,0.0,269.6117858886719,261.0,65113.41015625,0.0,3677.5478515625,1.0,278.5569763183594,282.8314819335937,297.0794372558594,301.3143005371094,293.1499938964844,293.1499938964844,278.8500061035156,38868.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207710027694702,1.0,0.0,0.0,3.6391100883483887,3.639134407043457,8.8365692363368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5126953125,0.0,1542.4827880859375,1895.4371337890625,0.0,3596.27197265625,0.90528005361557,1.0,0.0,3.0,1.0,0.0
17929200,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8508403897285461,0.5542139410972595,0.5037572979927063,297.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,1.0,0.8570262789726257,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7590310573577881,0.3887867331504822,0.2767577469348907,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7604675889015198,0.391093909740448,0.3768689930438995,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5709918141365051,0.1640545278787613,0.7735439538955688,284.8954467773437,284.95001220703125,303.3685302734375,294.0572204589844,299.4581298828125,297.1358642578125,284.8971862792969,1.0,0.6774712204933167,0.4961014688014984,0.4961014688014984,1.0,1.0,-3.3479580879211426,1.2454413175582886,2.1025166511535645,0.4901336133480072,0.8688368797302246,0.8688368797302246,0.0,269.6117858886719,261.0,65113.41015625,0.0,3677.5478515625,1.0,278.5569763183594,282.8314819335937,297.0794372558594,301.3143005371094,293.1499938964844,293.1499938964844,278.8500061035156,38868.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207710027694702,1.0,0.0,0.0,3.6391100883483887,3.639134407043457,8.8365692363368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.5126953125,0.0,1542.4827880859375,1895.4371337890625,0.0,3596.27197265625,0.90528005361557,1.0,0.0,3.0,1.0,0.0
17929260,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8518382906913757,0.5530961155891418,0.5023480653762817,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,1.0,0.8515340685844421,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7608458995819092,0.3894652724266052,0.2769881188869476,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.762240469455719,0.391647458076477,0.377105176448822,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5720453858375549,0.1639478653669357,0.7720802426338196,284.99139404296875,284.95001220703125,303.38934326171875,294.0332946777344,299.45758056640625,297.13653564453125,284.9895324707031,1.0,0.6744582056999207,0.4940436482429504,0.4940436482429504,1.0,1.0,-3.338477849960327,1.2372456789016724,2.1012322902679443,0.4842886924743652,0.9520689845085144,0.9520689845085144,0.0,266.6977844238281,264.0,64186.9296875,0.0,3638.413330078125,1.0,278.8429260253906,282.9465637207031,297.0152282714844,301.12353515625,293.1499938964844,293.1499938964844,278.54998779296875,33889.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137503504753112,1.0,0.0,0.0,3.740354299545288,3.740378856658936,9.335095114693104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.146484375,0.0,1619.8502197265625,1895.4371337890625,0.0,3531.375,0.9237773418426514,1.0,0.0,3.0,1.0,0.0
17929320,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8518382906913757,0.5530961155891418,0.5023480653762817,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,1.0,0.8515340685844421,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7608458995819092,0.3894652724266052,0.2769881188869476,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.762240469455719,0.391647458076477,0.377105176448822,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.5720453858375549,0.1639478653669357,0.7720802426338196,284.99139404296875,284.95001220703125,303.38934326171875,294.0332946777344,299.45758056640625,297.13653564453125,284.9895324707031,1.0,0.6744582056999207,0.4940436482429504,0.4940436482429504,1.0,1.0,-3.338477849960327,1.2372456789016724,2.1012322902679443,0.4842886924743652,0.9520689845085144,0.9520689845085144,0.0,266.6977844238281,264.0,64186.9296875,0.0,3638.413330078125,1.0,278.8429260253906,282.9465637207031,297.0152282714844,301.12353515625,293.1499938964844,293.1499938964844,278.54998779296875,33889.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137503504753112,1.0,0.0,0.0,3.740354299545288,3.740378856658936,9.335095114693104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.146484375,0.0,1619.8502197265625,1895.4371337890625,0.0,3531.375,0.9237773418426514,1.0,0.0,3.0,1.0,0.0
