time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929380,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8512428998947144,0.5506460666656494,0.5004308819770813,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,1.0,0.8501209020614624,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7613745331764221,0.3894765079021454,0.2771113514900207,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7627227902412415,0.3915998339653015,0.3771997988224029,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5721603035926819,0.1637044847011566,0.7711804509162903,284.898193359375,284.95001220703125,303.4100036621094,294.0084533691406,299.4562072753906,297.1358337402344,284.899658203125,1.0,0.6736961007118225,0.4919858574867248,0.4919858574867248,1.0,1.0,-3.3336405754089355,1.2309339046478271,2.1027066707611084,0.4789236783981323,0.8584055304527283,0.8584055304527283,0.0,265.833984375,267.0,64483.203125,0.0,3622.1044921875,1.0,278.5572204589844,282.83807373046875,297.0251159667969,301.2217102050781,293.1499938964844,293.1499938964844,278.8500061035156,39191.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206537008285522,1.0,0.0,0.0,3.5988051891326904,3.59882926940918,8.641914632789849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7958984375,0.0,1500.496826171875,1895.4371337890625,0.0,3595.18994140625,0.8966579437255859,1.0,0.0,3.0,1.0,0.0
17929440,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8512428998947144,0.5506460666656494,0.5004308819770813,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,1.0,0.8501209020614624,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7613745331764221,0.3894765079021454,0.2771113514900207,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7627227902412415,0.3915998339653015,0.3771997988224029,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.5721603035926819,0.1637044847011566,0.7711804509162903,284.898193359375,284.95001220703125,303.4100036621094,294.0084533691406,299.4562072753906,297.1358337402344,284.899658203125,1.0,0.6736961007118225,0.4919858574867248,0.4919858574867248,1.0,1.0,-3.3336405754089355,1.2309339046478271,2.1027066707611084,0.4789236783981323,0.8584055304527283,0.8584055304527283,0.0,265.833984375,267.0,64483.203125,0.0,3622.1044921875,1.0,278.5572204589844,282.83807373046875,297.0251159667969,301.2217102050781,293.1499938964844,293.1499938964844,278.8500061035156,39191.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206537008285522,1.0,0.0,0.0,3.5988051891326904,3.59882926940918,8.641914632789849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7958984375,0.0,1500.496826171875,1895.4371337890625,0.0,3595.18994140625,0.8966579437255859,1.0,0.0,3.0,1.0,0.0
17929500,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8506571650505066,0.5501015186309814,0.4996119141578674,297.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8505412936210632,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.761349081993103,0.3898510932922363,0.2772203087806701,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7626579403877258,0.3918756246566772,0.3772894144058227,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.571945309638977,0.1637144535779953,0.7708480358123779,285.0126342773437,284.95001220703125,303.4202575683594,293.99578857421875,299.4564208984375,297.1367492675781,285.013671875,1.0,0.6737408638000488,0.4909569323062897,0.4909569323062897,1.0,1.0,-3.3329949378967285,1.2284808158874512,2.1045141220092773,0.4765543341636657,0.9369627833366394,0.9369627833366394,0.0,265.9930114746094,267.0,63632.84765625,0.0,3621.506103515625,1.0,278.8003845214844,282.96697998046875,296.96405029296875,300.9935302734375,293.1499938964844,293.1499938964844,278.8500061035156,34384.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148073196411132,1.0,0.0,0.0,3.645418405532837,3.645442008972168,8.867231713338697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3984375,0.0,1516.0079345703125,1895.4371337890625,0.0,3541.162109375,0.9047582149505616,1.0,0.0,3.0,1.0,0.0
17929560,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8503172993659973,0.5496708750724792,0.4992570579051971,297.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,1.0,0.8509910702705383,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7615261077880859,0.3903531730175018,0.2775623500347137,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7627611756324768,0.3922575712203979,0.3776432573795318,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5719361901283264,0.163819670677185,0.7712255120277405,284.9977722167969,284.95001220703125,303.4304504394531,293.9829406738281,299.45782470703125,297.1387023925781,284.9963684082031,1.0,0.6740792393684387,0.4900708496570587,0.4900708496570587,1.0,1.0,-3.334397077560425,1.2271273136138916,2.107269763946533,0.4748515784740448,0.9459391236305236,0.9459391236305236,0.0,266.2566223144531,270.0,63723.3203125,0.0,3626.331787109375,1.0,278.84283447265625,282.9543762207031,296.962158203125,301.0354919433594,293.1499938964844,293.1499938964844,278.54998779296875,33697.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913068413734436,1.0,0.0,0.0,3.705817937850952,3.7058420181274414,9.163501317743794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.0654296875,0.0,1578.6658935546875,1895.4371337890625,0.0,3525.057861328125,0.916002869606018,1.0,0.0,3.0,1.0,0.0
17929620,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.84834885597229,0.5473219156265259,0.4975286722183227,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,1.0,0.8541784882545471,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7608572840690613,0.390512079000473,0.2778609097003937,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.761982262134552,0.392263114452362,0.3778888583183288,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5710746049880981,0.1636480242013931,0.771248459815979,284.9051208496094,284.95001220703125,303.45074462890625,293.9570007324219,299.4579772949219,297.1384582519531,284.9064636230469,1.0,0.6752011775970459,0.4882986545562744,0.4882986545562744,1.0,1.0,-3.3368358612060547,1.224278688430786,2.112557172775269,0.4714875519275665,0.8581435084342957,0.8581435084342957,0.0,267.8179626464844,258.0,64189.9453125,0.0,3641.01123046875,1.0,278.55743408203125,282.8427124023437,296.9760131835937,301.1506652832031,293.1499938964844,293.1499938964844,278.8500061035156,38819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205099940299988,1.0,0.0,0.0,3.579124927520752,3.579148769378662,8.547655170332291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.279296875,0.0,1476.421875,1895.4371337890625,0.0,3593.864013671875,0.8920087814331055,1.0,0.0,3.0,1.0,0.0
17929680,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.84834885597229,0.5473219156265259,0.4975286722183227,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,1.0,0.8541784882545471,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7608572840690613,0.390512079000473,0.2778609097003937,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.761982262134552,0.392263114452362,0.3778888583183288,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5710746049880981,0.1636480242013931,0.771248459815979,284.9051208496094,284.95001220703125,303.45074462890625,293.9570007324219,299.4579772949219,297.1384582519531,284.9064636230469,1.0,0.6752011775970459,0.4882986545562744,0.4882986545562744,1.0,1.0,-3.3368358612060547,1.224278688430786,2.112557172775269,0.4714875519275665,0.8581435084342957,0.8581435084342957,0.0,267.8179626464844,258.0,64189.9453125,0.0,3641.01123046875,1.0,278.55743408203125,282.8427124023437,296.9760131835937,301.1506652832031,293.1499938964844,293.1499938964844,278.8500061035156,38819.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205099940299988,1.0,0.0,0.0,3.579124927520752,3.579148769378662,8.547655170332291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.279296875,0.0,1476.421875,1895.4371337890625,0.0,3593.864013671875,0.8920087814331055,1.0,0.0,3.0,1.0,0.0
17929740,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8497795462608337,0.5462846755981445,0.4962160289287567,297.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8474702835083008,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7632081508636475,0.3914282619953155,0.278263658285141,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7641673684120178,0.3928655087947845,0.3781753182411194,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5726746320724487,0.1637025773525238,0.7704805135726929,284.9923400878906,284.95001220703125,303.4708251953125,293.9308166503906,299.4585876464844,297.1404113769531,284.99090576171875,1.0,0.6718813180923462,0.4865264296531677,0.4865264296531677,1.0,1.0,-3.3271138668060303,1.216513991355896,2.110599994659424,0.4661073982715606,0.938185214996338,0.938185214996338,0.0,264.3504943847656,261.0,63318.546875,0.0,3598.3681640625,1.0,278.84185791015625,282.94989013671875,296.9122619628906,300.9638977050781,293.1499938964844,293.1499938964844,278.54998779296875,33825.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133769273757936,1.0,0.0,0.0,3.6852567195892334,3.685280561447144,9.062098342838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.0068359375,0.0,1556.3175048828125,1895.4371337890625,0.0,3527.916259765625,0.911601424217224,1.0,0.0,3.0,1.0,0.0
17929800,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8497795462608337,0.5462846755981445,0.4962160289287567,297.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,1.0,0.8474702835083008,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7632081508636475,0.3914282619953155,0.278263658285141,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7641673684120178,0.3928655087947845,0.3781753182411194,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.5726746320724487,0.1637025773525238,0.7704805135726929,284.9923400878906,284.95001220703125,303.4708251953125,293.9308166503906,299.4585876464844,297.1404113769531,284.99090576171875,1.0,0.6718813180923462,0.4865264296531677,0.4865264296531677,1.0,1.0,-3.3271138668060303,1.216513991355896,2.110599994659424,0.4661073982715606,0.938185214996338,0.938185214996338,0.0,264.3504943847656,261.0,63318.546875,0.0,3598.3681640625,1.0,278.84185791015625,282.94989013671875,296.9122619628906,300.9638977050781,293.1499938964844,293.1499938964844,278.54998779296875,33825.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133769273757936,1.0,0.0,0.0,3.6852567195892334,3.685280561447144,9.062098342838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.0068359375,0.0,1556.3175048828125,1895.4371337890625,0.0,3527.916259765625,0.911601424217224,1.0,0.0,3.0,1.0,0.0
17929860,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8494518399238586,0.5439562201499939,0.494368702173233,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.8453277349472046,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7640934586524963,0.3916791677474975,0.2785316705703735,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7648850083351135,0.392857164144516,0.3782859146595001,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5731543302536011,0.1635921150445938,0.7701221108436584,284.903076171875,284.95001220703125,303.4907531738281,293.9046325683594,299.4580078125,297.1405334472656,284.9042663574219,1.0,0.670964241027832,0.4847049713134765,0.4847049713134765,1.0,1.0,-3.322327375411988,1.2106387615203855,2.1116886138916016,0.4611442685127258,0.8495660424232483,0.8495660424232483,0.0,263.16162109375,264.0,63604.10546875,0.0,3580.431640625,1.0,278.5576477050781,282.8445129394531,296.9212951660156,301.06085205078125,293.1499938964844,293.1499938964844,278.8500061035156,39068.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920287013053894,1.0,0.0,0.0,3.5452613830566406,3.545284986495972,8.386675176552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.49609375,0.0,1442.0374755859375,1895.4371337890625,0.0,3591.806640625,0.884735107421875,1.0,0.0,3.0,1.0,0.0
17929920,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8494518399238586,0.5439562201499939,0.494368702173233,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.8453277349472046,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7640934586524963,0.3916791677474975,0.2785316705703735,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7648850083351135,0.392857164144516,0.3782859146595001,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5731543302536011,0.1635921150445938,0.7701221108436584,284.903076171875,284.95001220703125,303.4907531738281,293.9046325683594,299.4580078125,297.1405334472656,284.9042663574219,1.0,0.670964241027832,0.4847049713134765,0.4847049713134765,1.0,1.0,-3.322327375411988,1.2106387615203855,2.1116886138916016,0.4611442685127258,0.8495660424232483,0.8495660424232483,0.0,263.16162109375,264.0,63604.10546875,0.0,3580.431640625,1.0,278.5576477050781,282.8445129394531,296.9212951660156,301.06085205078125,293.1499938964844,293.1499938964844,278.8500061035156,39068.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920287013053894,1.0,0.0,0.0,3.5452613830566406,3.545284986495972,8.386675176552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.49609375,0.0,1442.0374755859375,1895.4371337890625,0.0,3591.806640625,0.884735107421875,1.0,0.0,3.0,1.0,0.0
17929980,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8487105965614319,0.5430330634117126,0.4932658076286316,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,1.0,0.8457357883453369,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7645277380943298,0.3927760720252991,0.2791430950164795,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7650726437568665,0.3935262262821197,0.3787475526332855,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5731983780860901,0.1638088375329971,0.7706400752067566,284.9958801269531,284.95001220703125,303.5104675292969,293.8786926269531,299.45965576171875,297.143798828125,284.9950256347656,1.0,0.6712878942489624,0.4828835129737854,0.4828835129737854,1.0,1.0,-3.323396682739258,1.2070690393447876,2.11632776260376,0.4572255313396454,0.93304044008255,0.93304044008255,0.0,263.3857421875,267.0,62891.55859375,0.0,3584.244140625,1.0,278.84161376953125,282.95477294921875,296.85858154296875,300.8779296875,293.1499938964844,293.1499938964844,278.54998779296875,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91273432970047,1.0,0.0,0.0,3.655385971069336,3.655409574508667,8.915789067032165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.80859375,0.0,1521.908935546875,1895.4371337890625,0.0,3521.962158203125,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
17930040,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8487105965614319,0.5430330634117126,0.4932658076286316,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,1.0,0.8457357883453369,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7645277380943298,0.3927760720252991,0.2791430950164795,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7650726437568665,0.3935262262821197,0.3787475526332855,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5731983780860901,0.1638088375329971,0.7706400752067566,284.9958801269531,284.95001220703125,303.5104675292969,293.8786926269531,299.45965576171875,297.143798828125,284.9950256347656,1.0,0.6712878942489624,0.4828835129737854,0.4828835129737854,1.0,1.0,-3.323396682739258,1.2070690393447876,2.11632776260376,0.4572255313396454,0.93304044008255,0.93304044008255,0.0,263.3857421875,267.0,62891.55859375,0.0,3584.244140625,1.0,278.84161376953125,282.95477294921875,296.85858154296875,300.8779296875,293.1499938964844,293.1499938964844,278.54998779296875,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91273432970047,1.0,0.0,0.0,3.655385971069336,3.655409574508667,8.915789067032165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.80859375,0.0,1521.908935546875,1895.4371337890625,0.0,3521.962158203125,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
17930100,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8480474352836609,0.5419535040855408,0.4926552772521972,297.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,1.0,0.8467491269111633,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7645201683044434,0.3930166065692901,0.279469221830368,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7649355530738831,0.39358651638031,0.378997266292572,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.5730738043785095,0.1638157069683075,0.7711496949195862,284.8729248046875,284.95001220703125,303.520263671875,293.86590576171875,299.45977783203125,297.1443786621094,284.8718566894531,1.0,0.6717991828918457,0.4819727838039398,0.4819727838039398,1.0,1.0,-3.325188159942627,1.2057664394378662,2.1194217205047607,0.4555354416370392,0.8459747433662415,0.8459747433662415,0.0,263.9229431152344,267.0,63651.2734375,0.0,3591.506103515625,1.0,278.5976867675781,282.8156433105469,296.89666748046875,301.07763671875,293.1499938964844,293.1499938964844,278.54998779296875,38245.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185815453529358,1.0,0.0,0.0,3.609517812728882,3.609541654586792,8.69343978138204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.6357421875,0.0,1505.2078857421875,1895.4371337890625,0.0,3576.062255859375,0.8955705165863037,1.0,0.0,3.0,1.0,0.0
17930160,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8468548059463501,0.5407958030700684,0.4916009902954101,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,1.0,0.8486587405204773,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7640599012374878,0.3931771516799927,0.2795923054218292,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7643627524375916,0.3935552835464477,0.3789971470832824,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5725131034851074,0.1637263894081115,0.7710245847702026,284.9082336425781,284.95001220703125,303.5299987792969,293.8532409667969,299.4592590332031,297.143798828125,284.9094543457031,1.0,0.6724037528038025,0.4810924828052521,0.4810924828052521,1.0,1.0,-3.32621431350708,1.204215407371521,2.121998786926269,0.4537521004676819,0.8494510054588318,0.8494510054588318,0.0,264.83306884765625,270.0,63341.734375,0.0,3599.095458984375,1.0,278.5579833984375,282.84747314453125,296.8722839355469,300.9918518066406,293.1499938964844,293.1499938964844,278.8500061035156,38762.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201496839523317,1.0,0.0,0.0,3.528659105300904,3.528682470321656,8.308310270876973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4453125,0.0,1422.30029296875,1895.4371337890625,0.0,3590.539794921875,0.8808255791664124,1.0,0.0,3.0,1.0,0.0
17930220,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8451472520828247,0.5398733615875244,0.4905650317668915,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,1.0,0.8522434234619141,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7636498808860779,0.394370973110199,0.2803195714950561,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7636383175849915,0.394213318824768,0.379512757062912,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5716925263404846,0.163864329457283,0.771550714969635,284.998779296875,284.95001220703125,303.5493469238281,293.8285217285156,299.4603576660156,297.1459045410156,284.99786376953125,1.0,0.6740167140960693,0.4793318510055542,0.4793318510055542,1.0,1.0,-3.3314011096954346,1.2023473978042605,2.129053831100464,0.4506443440914154,0.933951199054718,0.933951199054718,0.0,266.6851501464844,273.0,62732.2578125,0.0,3621.863525390625,1.0,278.8415222167969,282.9539794921875,296.8109741210937,300.818115234375,293.1499938964844,293.1499938964844,278.54998779296875,33487.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131536483764648,1.0,0.0,0.0,3.646884441375733,3.646908044815064,8.874365562405728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.560546875,0.0,1510.9195556640625,1895.4371337890625,0.0,3525.84765625,0.9027997255325316,1.0,0.0,3.0,1.0,0.0
17930280,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8451472520828247,0.5398733615875244,0.4905650317668915,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,1.0,0.8522434234619141,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7636498808860779,0.394370973110199,0.2803195714950561,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7636383175849915,0.394213318824768,0.379512757062912,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5716925263404846,0.163864329457283,0.771550714969635,284.998779296875,284.95001220703125,303.5493469238281,293.8285217285156,299.4603576660156,297.1459045410156,284.99786376953125,1.0,0.6740167140960693,0.4793318510055542,0.4793318510055542,1.0,1.0,-3.3314011096954346,1.2023473978042605,2.129053831100464,0.4506443440914154,0.933951199054718,0.933951199054718,0.0,266.6851501464844,273.0,62732.2578125,0.0,3621.863525390625,1.0,278.8415222167969,282.9539794921875,296.8109741210937,300.818115234375,293.1499938964844,293.1499938964844,278.54998779296875,33487.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131536483764648,1.0,0.0,0.0,3.646884441375733,3.646908044815064,8.874365562405728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.560546875,0.0,1510.9195556640625,1895.4371337890625,0.0,3525.84765625,0.9027997255325316,1.0,0.0,3.0,1.0,0.0
17930340,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8426878452301025,0.5376278758049011,0.488929271697998,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,1.0,0.857230544090271,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7626539468765259,0.3948482573032379,0.280851811170578,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7623403072357178,0.394216775894165,0.3797782659530639,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.570359468460083,0.1636670231819152,0.7716255784034729,284.9090270996094,284.95001220703125,303.5685119628906,293.8047180175781,299.45904541015625,297.14453125,284.9100952148437,1.0,0.6759152412414551,0.4775712192058563,0.4775712192058563,1.0,1.0,-3.33648419380188,1.200391411781311,2.1360929012298584,0.447577565908432,0.8502035737037659,0.8502035737037659,0.0,269.1885070800781,261.0,63249.84765625,0.0,3648.14990234375,1.0,278.5578308105469,282.8436584472656,296.8258972167969,300.9379272460937,293.1499938964844,293.1499938964844,278.8500061035156,38606.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921015202999115,1.0,0.0,0.0,3.5267343521118164,3.5267577171325684,8.299248861476372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.263671875,0.0,1419.147705078125,1895.4371337890625,0.0,3598.5244140625,0.8802486658096313,1.0,0.0,3.0,1.0,0.0
17930400,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8426878452301025,0.5376278758049011,0.488929271697998,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,1.0,0.857230544090271,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7626539468765259,0.3948482573032379,0.280851811170578,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7623403072357178,0.394216775894165,0.3797782659530639,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.570359468460083,0.1636670231819152,0.7716255784034729,284.9090270996094,284.95001220703125,303.5685119628906,293.8047180175781,299.45904541015625,297.14453125,284.9100952148437,1.0,0.6759152412414551,0.4775712192058563,0.4775712192058563,1.0,1.0,-3.33648419380188,1.200391411781311,2.1360929012298584,0.447577565908432,0.8502035737037659,0.8502035737037659,0.0,269.1885070800781,261.0,63249.84765625,0.0,3648.14990234375,1.0,278.5578308105469,282.8436584472656,296.8258972167969,300.9379272460937,293.1499938964844,293.1499938964844,278.8500061035156,38606.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921015202999115,1.0,0.0,0.0,3.5267343521118164,3.5267577171325684,8.299248861476372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.263671875,0.0,1419.147705078125,1895.4371337890625,0.0,3598.5244140625,0.8802486658096313,1.0,0.0,3.0,1.0,0.0
17930460,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8437464237213135,0.5366464853286743,0.4876940548419952,297.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,1.0,0.8516868948936462,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7648716568946838,0.3960739374160766,0.2814877331256866,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7641810178756714,0.3948093354701996,0.3800774216651916,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5716142058372498,0.1636809259653091,0.770786702632904,284.9904479980469,284.95001220703125,303.5874938964844,293.7821350097656,299.4577331542969,297.14532470703125,284.98858642578125,1.0,0.6730936169624329,0.4757249057292938,0.4757249057292938,1.0,1.0,-3.3284671306610107,1.193029522895813,2.135437488555908,0.4422110319137573,0.9267145991325378,0.9267145991325378,0.0,266.3143615722656,264.0,62459.828125,0.0,3612.872314453125,1.0,278.84228515625,282.9447326660156,296.76348876953125,300.7579040527344,293.1499938964844,293.1499938964844,278.54998779296875,33647.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139195680618286,1.0,0.0,0.0,3.640697717666626,3.640721321105957,8.844281182973646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.390625,0.0,1505.28515625,1895.4371337890625,0.0,3532.942626953125,0.9011677503585817,1.0,0.0,3.0,1.0,0.0
17930520,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8437464237213135,0.5366464853286743,0.4876940548419952,297.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,1.0,0.8516868948936462,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7648716568946838,0.3960739374160766,0.2814877331256866,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7641810178756714,0.3948093354701996,0.3800774216651916,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.5716142058372498,0.1636809259653091,0.770786702632904,284.9904479980469,284.95001220703125,303.5874938964844,293.7821350097656,299.4577331542969,297.14532470703125,284.98858642578125,1.0,0.6730936169624329,0.4757249057292938,0.4757249057292938,1.0,1.0,-3.3284671306610107,1.193029522895813,2.135437488555908,0.4422110319137573,0.9267145991325378,0.9267145991325378,0.0,266.3143615722656,264.0,62459.828125,0.0,3612.872314453125,1.0,278.84228515625,282.9447326660156,296.76348876953125,300.7579040527344,293.1499938964844,293.1499938964844,278.54998779296875,33647.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139195680618286,1.0,0.0,0.0,3.640697717666626,3.640721321105957,8.844281182973646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.390625,0.0,1505.28515625,1895.4371337890625,0.0,3532.942626953125,0.9011677503585817,1.0,0.0,3.0,1.0,0.0
17930580,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.843242883682251,0.5344420671463013,0.4859541058540344,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,1.0,0.850246250629425,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7657526135444641,0.3966487050056457,0.2819847464561462,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7646967768669128,0.3948131799697876,0.3802054822444916,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.571872353553772,0.1635428369045257,0.7703386545181274,284.9058837890625,284.95001220703125,303.6062927246094,293.760986328125,299.4555053710937,297.1445617675781,284.9068603515625,1.0,0.6724964380264282,0.4738785922527313,0.4738785922527313,1.0,1.0,-3.324842691421509,1.1874077320098877,2.137434959411621,0.4372273981571197,0.8420965075492859,0.8420965075492859,0.0,265.48956298828125,267.0,62755.9609375,0.0,3599.704833984375,1.0,278.5580139160156,282.84393310546875,296.77783203125,300.8601989746094,293.1499938964844,293.1499938964844,278.8500061035156,38958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209132194519044,1.0,0.0,0.0,3.499077796936035,3.499100923538208,8.169594707396755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.400390625,0.0,1392.8704833984375,1895.4371337890625,0.0,3597.583984375,0.8744451403617859,1.0,0.0,3.0,1.0,0.0
17930640,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.843242883682251,0.5344420671463013,0.4859541058540344,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,1.0,0.850246250629425,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7657526135444641,0.3966487050056457,0.2819847464561462,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7646967768669128,0.3948131799697876,0.3802054822444916,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.571872353553772,0.1635428369045257,0.7703386545181274,284.9058837890625,284.95001220703125,303.6062927246094,293.760986328125,299.4555053710937,297.1445617675781,284.9068603515625,1.0,0.6724964380264282,0.4738785922527313,0.4738785922527313,1.0,1.0,-3.324842691421509,1.1874077320098877,2.137434959411621,0.4372273981571197,0.8420965075492859,0.8420965075492859,0.0,265.48956298828125,267.0,62755.9609375,0.0,3599.704833984375,1.0,278.5580139160156,282.84393310546875,296.77783203125,300.8601989746094,293.1499938964844,293.1499938964844,278.8500061035156,38958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209132194519044,1.0,0.0,0.0,3.499077796936035,3.499100923538208,8.169594707396755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.400390625,0.0,1392.8704833984375,1895.4371337890625,0.0,3597.583984375,0.8744451403617859,1.0,0.0,3.0,1.0,0.0
17930700,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8427278399467468,0.5339767336845398,0.485236644744873,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8506289720535278,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7659199833869934,0.3973037600517273,0.2822966873645782,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7646600604057312,0.3951073586940765,0.3803217113018036,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.5717378854751587,0.1635991483926773,0.770239531993866,285.01275634765625,284.95001220703125,303.6156311035156,293.7510070800781,299.4552917480469,297.1453857421875,285.0133361816406,1.0,0.6726219654083252,0.4729554355144501,0.4729554355144501,1.0,1.0,-3.3248307704925537,1.1852947473526,2.139536142349243,0.4350424408912658,0.9167894721031188,0.9167894721031188,0.0,265.6584777832031,267.0,61991.55078125,0.0,3600.6552734375,1.0,278.7980651855469,282.96490478515625,296.7187194824219,300.6400451660156,293.1499938964844,293.1499938964844,278.8500061035156,34096.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149894714355468,1.0,0.0,0.0,3.5517807006835938,3.5518035888671875,8.417547974204354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7666015625,0.0,1412.7589111328125,1895.4371337890625,0.0,3542.8486328125,0.8836402297019958,1.0,0.0,3.0,1.0,0.0
17930760,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8424203395843506,0.5335983037948608,0.4849359393119812,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,1.0,0.851081907749176,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7662602066993713,0.3980599641799927,0.2828233540058136,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7647675275802612,0.3954928815364837,0.380685031414032,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.5717818737030029,0.1637385487556457,0.7707956433296204,284.9944763183594,284.95001220703125,303.6249084472656,293.74151611328125,299.4563903808594,297.1473083496094,284.9931030273437,1.0,0.6730334758758545,0.4721751511096954,0.4721751511096954,1.0,1.0,-3.3267500400543213,1.1842379570007324,2.142512083053589,0.4335066974163055,0.9227738976478576,0.9227738976478576,0.0,265.9452209472656,270.0,62111.1796875,0.0,3606.810546875,1.0,278.8420104980469,282.9496765136719,296.71978759765625,300.6859436035156,293.1499938964844,293.1499938964844,278.54998779296875,33537.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131278395652772,1.0,0.0,0.0,3.615377187728882,3.615400552749634,8.72168754995073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.4248046875,0.0,1476.74169921875,1895.4371337890625,0.0,3525.6083984375,0.8955264091491699,1.0,0.0,3.0,1.0,0.0
17930820,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8405922055244446,0.531501293182373,0.483388751745224,298.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,1.0,0.8542191386222839,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7659265398979187,0.3987815678119659,0.2834953963756561,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7640182375907898,0.3955524861812591,0.3809629380702972,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.5710366368293762,0.1636519432067871,0.7711589932441711,284.9110412597656,284.95001220703125,303.6433410644531,293.7239685058594,299.4557189941406,297.14666748046875,284.9119567871094,1.0,0.6742940545082092,0.4706145823001861,0.4706145823001861,1.0,1.0,-3.3302433490753174,1.1820025444030762,2.148240804672241,0.4304829239845276,0.8429418206214905,0.8429418206214905,0.0,267.527587890625,258.0,62585.34375,0.0,3624.052978515625,1.0,278.55816650390625,282.8464660644531,296.7424011230469,300.8094177246094,293.1499938964844,293.1499938964844,278.8500061035156,38630.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204807877540588,1.0,0.0,0.0,3.487884998321533,3.487907886505127,8.117411880448344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.501953125,0.0,1378.98583984375,1895.4371337890625,0.0,3593.5947265625,0.8717056512832642,1.0,0.0,3.0,1.0,0.0
17930880,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8405922055244446,0.531501293182373,0.483388751745224,298.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,1.0,0.8542191386222839,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7659265398979187,0.3987815678119659,0.2834953963756561,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7640182375907898,0.3955524861812591,0.3809629380702972,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.5710366368293762,0.1636519432067871,0.7711589932441711,284.9110412597656,284.95001220703125,303.6433410644531,293.7239685058594,299.4557189941406,297.14666748046875,284.9119567871094,1.0,0.6742940545082092,0.4706145823001861,0.4706145823001861,1.0,1.0,-3.3302433490753174,1.1820025444030762,2.148240804672241,0.4304829239845276,0.8429418206214905,0.8429418206214905,0.0,267.527587890625,258.0,62585.34375,0.0,3624.052978515625,1.0,278.55816650390625,282.8464660644531,296.7424011230469,300.8094177246094,293.1499938964844,293.1499938964844,278.8500061035156,38630.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204807877540588,1.0,0.0,0.0,3.487884998321533,3.487907886505127,8.117411880448344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.501953125,0.0,1378.98583984375,1895.4371337890625,0.0,3593.5947265625,0.8717056512832642,1.0,0.0,3.0,1.0,0.0
17930940,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8420727252960205,0.5306024551391602,0.4822368621826172,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,1.0,0.8474494814872742,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7686846256256104,0.4002433121204376,0.2842887043952942,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.766261637210846,0.3961783349514007,0.3812876939773559,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.572762668132782,0.1637796014547348,0.7707536816596985,284.9894714355469,284.95001220703125,303.6615600585937,293.7085876464844,299.4559631347656,297.1490478515625,284.9881896972656,1.0,0.6711091995239258,0.4690539836883545,0.4690539836883545,1.0,1.0,-3.3215930461883545,1.1749815940856934,2.146611452102661,0.4255784153938293,0.9171398282051086,0.9171398282051086,0.0,264.0782470703125,261.0,61825.7265625,0.0,3584.13720703125,1.0,278.8411865234375,282.9454345703125,296.6883544921875,300.6391906738281,293.1499938964844,293.1499938964844,278.54998779296875,33713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130001068115234,1.0,0.0,0.0,3.6014223098754883,3.601445436477661,8.654488965476048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.5927734375,0.0,1462.9129638671875,1895.4371337890625,0.0,3524.424560546875,0.8926705121994019,1.0,0.0,3.0,1.0,0.0
17931000,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8420727252960205,0.5306024551391602,0.4822368621826172,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,1.0,0.8474494814872742,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7686846256256104,0.4002433121204376,0.2842887043952942,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.766261637210846,0.3961783349514007,0.3812876939773559,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.572762668132782,0.1637796014547348,0.7707536816596985,284.9894714355469,284.95001220703125,303.6615600585937,293.7085876464844,299.4559631347656,297.1490478515625,284.9881896972656,1.0,0.6711091995239258,0.4690539836883545,0.4690539836883545,1.0,1.0,-3.3215930461883545,1.1749815940856934,2.146611452102661,0.4255784153938293,0.9171398282051086,0.9171398282051086,0.0,264.0782470703125,261.0,61825.7265625,0.0,3584.13720703125,1.0,278.8411865234375,282.9454345703125,296.6883544921875,300.6391906738281,293.1499938964844,293.1499938964844,278.54998779296875,33713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130001068115234,1.0,0.0,0.0,3.6014223098754883,3.601445436477661,8.654488965476048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.5927734375,0.0,1462.9129638671875,1895.4371337890625,0.0,3524.424560546875,0.8926705121994019,1.0,0.0,3.0,1.0,0.0
17931060,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8418452739715576,0.5285210609436035,0.4805662035942077,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8452351689338684,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7699515223503113,0.4010747373104095,0.2849405109882355,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7670221328735352,0.3962157666683197,0.3814229071140289,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.5733597278594971,0.1637526601552963,0.7707193493843079,284.908447265625,284.95001220703125,303.6796264648437,293.6956481933594,299.4544677734375,297.148681640625,284.9087829589844,1.0,0.6703183054924011,0.4674418866634369,0.4674418866634369,1.0,1.0,-3.317812919616699,1.1697678565979004,2.148045063018799,0.4210147559642792,0.8361049890518188,0.8361049890518188,0.0,262.899169921875,264.0,62158.73046875,0.0,3568.6494140625,1.0,278.5588073730469,282.84698486328125,296.7106628417969,300.7511901855469,293.1499938964844,293.1499938964844,278.8500061035156,38752.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196430444717408,1.0,0.0,0.0,3.4646902084350586,3.4647130966186523,8.009808425413212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.66015625,0.0,1356.1563720703125,1895.4371337890625,0.0,3585.864013671875,0.8666017651557922,1.0,0.0,3.0,1.0,0.0
17931120,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8418452739715576,0.5285210609436035,0.4805662035942077,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8452351689338684,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7699515223503113,0.4010747373104095,0.2849405109882355,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7670221328735352,0.3962157666683197,0.3814229071140289,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.5733597278594971,0.1637526601552963,0.7707193493843079,284.908447265625,284.95001220703125,303.6796264648437,293.6956481933594,299.4544677734375,297.148681640625,284.9087829589844,1.0,0.6703183054924011,0.4674418866634369,0.4674418866634369,1.0,1.0,-3.317812919616699,1.1697678565979004,2.148045063018799,0.4210147559642792,0.8361049890518188,0.8361049890518188,0.0,262.899169921875,264.0,62158.73046875,0.0,3568.6494140625,1.0,278.5588073730469,282.84698486328125,296.7106628417969,300.7511901855469,293.1499938964844,293.1499938964844,278.8500061035156,38752.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196430444717408,1.0,0.0,0.0,3.4646902084350586,3.4647130966186523,8.009808425413212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.66015625,0.0,1356.1563720703125,1895.4371337890625,0.0,3585.864013671875,0.8666017651557922,1.0,0.0,3.0,1.0,0.0
17931180,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8412216901779175,0.5277359485626221,0.4796235263347626,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,1.0,0.8455575108528137,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7707710862159729,0.4027268886566162,0.285952478647232,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.767257034778595,0.3969054222106933,0.3819181025028229,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5735357403755188,0.164042130112648,0.7715982794761658,284.99395751953125,284.95001220703125,303.697509765625,293.68536376953125,299.4559936523437,297.1525573730469,284.9931945800781,1.0,0.6707696318626404,0.4658297896385193,0.4658297896385193,1.0,1.0,-3.3199286460876465,1.166823148727417,2.153105497360229,0.4174597561359405,0.9150059819221495,0.9150059819221495,0.0,263.12860107421875,267.0,61550.26953125,0.0,3574.929931640625,1.0,278.8409729003906,282.9508972167969,296.6629943847656,300.5899963378906,293.1499938964844,293.1499938964844,278.54998779296875,33566.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116536378860474,1.0,0.0,0.0,3.580019235610962,3.580042123794556,8.55192752169387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5048828125,0.0,1438.8363037109375,1895.4371337890625,0.0,3511.94384765625,0.8878371715545654,1.0,0.0,3.0,1.0,0.0
