time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931240,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8412216901779175,0.5277359485626221,0.4796235263347626,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,1.0,0.8455575108528137,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7707710862159729,0.4027268886566162,0.285952478647232,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.767257034778595,0.3969054222106933,0.3819181025028229,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5735357403755188,0.164042130112648,0.7715982794761658,284.99395751953125,284.95001220703125,303.697509765625,293.68536376953125,299.4559936523437,297.1525573730469,284.9931945800781,1.0,0.6707696318626404,0.4658297896385193,0.4658297896385193,1.0,1.0,-3.3199286460876465,1.166823148727417,2.153105497360229,0.4174597561359405,0.9150059819221495,0.9150059819221495,0.0,263.12860107421875,267.0,61550.26953125,0.0,3574.929931640625,1.0,278.8409729003906,282.9508972167969,296.6629943847656,300.5899963378906,293.1499938964844,293.1499938964844,278.54998779296875,33566.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116536378860474,1.0,0.0,0.0,3.580019235610962,3.580042123794556,8.55192752169387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5048828125,0.0,1438.8363037109375,1895.4371337890625,0.0,3511.94384765625,0.8878371715545654,1.0,0.0,3.0,1.0,0.0
17931300,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8406107425689697,0.5267573595046997,0.4790811538696289,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,1.0,0.8465477824211121,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7709309458732605,0.4032377898693084,0.2864637970924377,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7671293616294861,0.3969788551330566,0.3821750581264496,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.5734606385231018,0.1640833020210266,0.7722519636154175,284.8764343261719,284.95001220703125,303.70635986328125,293.6813049316406,299.4556884765625,297.1528625488281,284.87628173828125,1.0,0.6713404655456543,0.4650237560272217,0.4650237560272217,1.0,1.0,-3.322178602218628,1.165798902511597,2.1563799381256104,0.4159283339977264,0.831535816192627,0.831535816192627,0.0,263.6742248535156,267.0,62282.6328125,0.0,3583.30322265625,1.0,278.6000061035156,282.8184814453125,296.7103576660156,300.7964782714844,293.1499938964844,293.1499938964844,278.54998779296875,38405.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173629283905028,1.0,0.0,0.0,3.530268430709839,3.530291795730591,8.315890340782062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.869140625,0.0,1421.40576171875,1895.4371337890625,0.0,3564.80224609375,0.8779560923576355,1.0,0.0,3.0,1.0,0.0
17931360,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8395121693611145,0.525738537311554,0.4781385660171509,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.8483964800834656,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7706553936004639,0.4036975502967834,0.2867845892906189,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7665854692459106,0.3969817161560058,0.3821973502635956,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.5729693174362183,0.1640392541885376,0.7723021507263184,284.91326904296875,284.95001220703125,303.7151794433594,293.6780090332031,299.45477294921875,297.1521301269531,284.9141845703125,1.0,0.6720075607299805,0.4642426669597626,0.4642426669597626,1.0,1.0,-3.32374119758606,1.1645570993423462,2.159183979034424,0.4143150448799133,0.838036835193634,0.838036835193634,0.0,264.57879638671875,270.0,62054.5390625,0.0,3592.11083984375,1.0,278.55865478515625,282.8499755859375,296.6954040527344,300.7251892089844,293.1499938964844,293.1499938964844,278.8500061035156,38552.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187567234039308,1.0,0.0,0.0,3.4560086727142334,3.456031322479248,7.96971846739325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6689453125,0.0,1345.943603515625,1895.4371337890625,0.0,3577.68017578125,0.8646116852760315,1.0,0.0,3.0,1.0,0.0
17931420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.837942898273468,0.5249660015106201,0.477262407541275,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,1.0,0.8518988490104675,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7705951929092407,0.4054365158081054,0.2879016399383545,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7659024000167847,0.397671639919281,0.3827510476112366,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5722717046737671,0.1642466336488723,0.7731643915176392,284.99737548828125,284.95001220703125,303.7326965332031,293.673828125,299.4559936523437,297.1551513671875,284.99658203125,1.0,0.6737442016601562,0.4626805186271667,0.4626805186271667,1.0,1.0,-3.32994031906128,1.163256049156189,2.166684150695801,0.4115171730518341,0.9186851382255554,0.9186851382255554,0.0,266.4352722167969,273.0,61572.16796875,0.0,3617.263427734375,1.0,278.8409423828125,282.9504699707031,296.6536560058594,300.57879638671875,293.1499938964844,293.1499938964844,278.54998779296875,33340.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,3.581836223602295,3.5818591117858887,8.560610922359047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5830078125,0.0,1439.122314453125,1895.4371337890625,0.0,3507.97119140625,0.8880804777145386,1.0,0.0,3.0,1.0,0.0
17931480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.837942898273468,0.5249660015106201,0.477262407541275,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,1.0,0.8518988490104675,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7705951929092407,0.4054365158081054,0.2879016399383545,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7659024000167847,0.397671639919281,0.3827510476112366,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5722717046737671,0.1642466336488723,0.7731643915176392,284.99737548828125,284.95001220703125,303.7326965332031,293.673828125,299.4559936523437,297.1551513671875,284.99658203125,1.0,0.6737442016601562,0.4626805186271667,0.4626805186271667,1.0,1.0,-3.32994031906128,1.163256049156189,2.166684150695801,0.4115171730518341,0.9186851382255554,0.9186851382255554,0.0,266.4352722167969,273.0,61572.16796875,0.0,3617.263427734375,1.0,278.8409423828125,282.9504699707031,296.6536560058594,300.57879638671875,293.1499938964844,293.1499938964844,278.54998779296875,33340.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112252593040466,1.0,0.0,0.0,3.581836223602295,3.5818591117858887,8.560610922359047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5830078125,0.0,1439.122314453125,1895.4371337890625,0.0,3507.97119140625,0.8880804777145386,1.0,0.0,3.0,1.0,0.0
17931540,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8356364965438843,0.5229629278182983,0.4758068919181824,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.8568083643913269,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7699168920516968,0.406465083360672,0.2888033390045166,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7646393179893494,0.3977310359477997,0.3830533027648926,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5710479021072388,0.1641234904527664,0.7735341191291809,284.91339111328125,284.95001220703125,303.75,293.67303466796875,299.4540100097656,297.15350341796875,284.91375732421875,1.0,0.6757614612579346,0.4611183404922485,0.4611183404922485,1.0,1.0,-3.335989475250244,1.1618572473526,2.1741321086883545,0.4087511599063873,0.8407036662101746,0.8407036662101746,0.0,268.94207763671875,261.0,62176.78125,0.0,3645.84033203125,1.0,278.5588684082031,282.844970703125,296.6917419433594,300.72625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38285.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918660283088684,1.0,0.0,0.0,3.467523097991944,3.467545747756958,8.022911970329005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8388671875,0.0,1355.716796875,1895.4371337890625,0.0,3576.789794921875,0.8668244481086731,1.0,0.0,3.0,1.0,0.0
17931600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8356364965438843,0.5229629278182983,0.4758068919181824,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,1.0,0.8568083643913269,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7699168920516968,0.406465083360672,0.2888033390045166,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7646393179893494,0.3977310359477997,0.3830533027648926,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.5710479021072388,0.1641234904527664,0.7735341191291809,284.91339111328125,284.95001220703125,303.75,293.67303466796875,299.4540100097656,297.15350341796875,284.91375732421875,1.0,0.6757614612579346,0.4611183404922485,0.4611183404922485,1.0,1.0,-3.335989475250244,1.1618572473526,2.1741321086883545,0.4087511599063873,0.8407036662101746,0.8407036662101746,0.0,268.94207763671875,261.0,62176.78125,0.0,3645.84033203125,1.0,278.5588684082031,282.844970703125,296.6917419433594,300.72625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38285.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918660283088684,1.0,0.0,0.0,3.467523097991944,3.467545747756958,8.022911970329005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8388671875,0.0,1355.716796875,1895.4371337890625,0.0,3576.789794921875,0.8668244481086731,1.0,0.0,3.0,1.0,0.0
17931660,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8373844027519226,0.5249431729316711,0.4762560725212097,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,1.0,0.8519115447998047,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7726582884788513,0.4098884761333465,0.2901992499828338,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7670204639434814,0.400597482919693,0.3844332695007324,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5741415619850159,0.1668112277984619,0.7794286012649536,285.0233459472656,284.95001220703125,303.7590637207031,293.6736145019531,299.4708251953125,297.1799011230469,285.0238037109375,1.0,0.675116777420044,0.4602484405040741,0.4602484405040741,1.0,1.0,-3.341053009033203,1.1617401838302612,2.1793129444122314,0.4072959721088409,0.9209452271461488,0.9209452271461488,0.0,266.9139709472656,261.0,61598.1484375,0.0,3646.31103515625,1.0,278.80255126953125,282.9673156738281,296.6429138183594,300.5281982421875,293.1499938964844,293.1499938964844,278.8500061035156,33398.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127874970436096,1.0,0.0,0.0,3.5321755409240723,3.532197952270508,8.324877853738144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6708984375,0.0,1387.1556396484375,1895.4371337890625,0.0,3522.45458984375,0.8786832690238953,1.0,0.0,3.0,1.0,0.0
17931720,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.84053635597229,0.5260679125785828,0.4774089455604553,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,1.0,0.8438296914100647,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7768023610115051,0.4124248623847961,0.2920231819152832,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7708248496055603,0.4026697874069214,0.3864454329013824,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.5790401101112366,0.1688564270734787,0.788532018661499,285.0066833496094,284.95001220703125,303.7671813964844,293.6742248535156,299.4829406738281,297.1991271972656,285.0053405761719,1.0,0.6742150783538818,0.4594655632972717,0.4594655632972717,1.0,1.0,-3.348287343978882,1.1626304388046265,2.185656785964966,0.4066016972064972,0.9306078553199768,0.9306078553199768,0.0,263.5675354003906,264.0,61917.796875,0.0,3644.372314453125,1.0,278.84185791015625,282.9503173828125,296.65594482421875,300.59637451171875,293.1499938964844,293.1499938964844,278.54998779296875,32866.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91153484582901,1.0,0.0,0.0,3.603823184967041,3.603846311569214,8.666031021675735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2626953125,0.0,1459.2523193359375,1895.4371337890625,0.0,3510.842041015625,0.8924810290336609,1.0,0.0,3.0,1.0,0.0
17931780,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8422608971595764,0.5261460542678833,0.4779517650604248,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,1.0,0.839326024055481,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7796711325645447,0.4143622517585754,0.2936294376850128,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7733737230300903,0.4041523337364197,0.3881639838218689,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5827943682670593,0.1705898493528366,0.7971883416175842,284.8861999511719,284.95001220703125,303.7761535644531,293.6749572753906,299.49151611328125,297.2128295898437,284.88629150390625,1.0,0.6747909188270569,0.4585956633090973,0.4585956633090973,1.0,1.0,-3.357926607131958,1.1642314195632937,2.193695068359375,0.405930608510971,0.8481640815734863,0.8481640815734863,0.0,261.95721435546875,264.0,62907.015625,0.0,3658.09423828125,1.0,278.5943603515625,282.8115234375,296.71148681640625,300.824462890625,293.1499938964844,293.1499938964844,278.54998779296875,37570.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183022975921632,1.0,0.0,0.0,3.566932678222656,3.566956281661988,8.489519700560777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7490234375,0.0,1454.18212890625,1895.4371337890625,0.0,3573.482666015625,0.8858792781829834,1.0,0.0,3.0,1.0,0.0
17931840,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8426297307014465,0.5259062647819519,0.4777615368366241,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,1.0,0.8378328084945679,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7810757160186768,0.4157672822475433,0.2946584522724151,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7745151519775391,0.4051146805286407,0.3891665935516357,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.584923267364502,0.171803131699562,0.8031719923019409,284.91864013671875,284.95001220703125,303.78424072265625,293.6757202148437,299.4963073730469,297.22076416015625,284.9197692871094,1.0,0.6755772829055786,0.4578127861022949,0.4578127861022949,1.0,1.0,-3.3655428886413574,1.1652452945709229,2.2002975940704346,0.405211478471756,0.8548139333724976,0.8548139333724976,0.0,261.621337890625,267.0,62878.00390625,0.0,3674.3505859375,1.0,278.5580749511719,282.8367004394531,296.70166015625,300.7744445800781,293.1499938964844,293.1499938964844,278.8500061035156,37822.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920414388179779,1.0,0.0,0.0,3.5121755599975586,3.5121986865997314,8.230869639191951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.580078125,0.0,1398.294677734375,1895.4371337890625,0.0,3592.98193359375,0.8763871192932129,1.0,0.0,3.0,1.0,0.0
17931900,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.842778205871582,0.5261193513870239,0.4777035415172577,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,1.0,0.8372651934623718,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7822288274765015,0.4174550771713257,0.2957340180873871,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7753514051437378,0.4062439799308777,0.3901439309120178,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.5866339206695557,0.1730059087276458,0.8086378574371338,285.02703857421875,284.95001220703125,303.7927551269531,293.6766052246094,299.5008850097656,297.2283935546875,285.0281066894531,1.0,0.6766729950904846,0.4569863677024841,0.4569863677024841,1.0,1.0,-3.3738300800323486,1.16640043258667,2.2074296474456787,0.4044228196144104,0.9349586963653564,0.9349586963653564,0.0,261.7279357910156,267.0,62322.171875,0.0,3694.82861328125,1.0,278.7986145019531,282.9566650390625,296.65411376953125,300.5824890136719,293.1499938964844,293.1499938964844,278.8500061035156,33321.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155207872390748,1.0,0.0,0.0,3.57781195640564,3.5778348445892334,8.541385909666133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.79296875,0.0,1434.68212890625,1895.4371337890625,0.0,3547.765380859375,0.8887677788734436,1.0,0.0,3.0,1.0,0.0
17931960,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.842949390411377,0.5263465642929077,0.4779615104198456,298.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,1.0,0.8371806144714355,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7833356857299805,0.4191320538520813,0.2969303727149963,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7761037945747375,0.4073401093482971,0.3912219703197479,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.5881417393684387,0.1741237938404083,0.81390380859375,285.0116577148437,284.95001220703125,303.8012084960937,293.67755126953125,299.50439453125,297.23492431640625,285.0102844238281,1.0,0.6780149936676025,0.4560644328594208,0.4560644328594208,1.0,1.0,-3.383105993270874,1.1676967144012451,2.215409278869629,0.4035621583461761,0.9483421444892884,0.9483421444892884,0.0,262.0961608886719,270.0,62659.23046875,0.0,3719.283935546875,1.0,278.84228515625,282.94122314453125,296.6652526855469,300.6528015136719,293.1499938964844,293.1499938964844,278.54998779296875,32712.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914584219455719,1.0,0.0,0.0,3.655656099319458,3.655679702758789,8.917106697481358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.916015625,0.0,1514.83154296875,1895.4371337890625,0.0,3539.096923828125,0.9040336012840272,1.0,0.0,3.0,1.0,0.0
17932020,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8417048454284668,0.5252146124839783,0.4773445725440979,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,1.0,0.8400118350982666,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7840436100959778,0.4213733673095703,0.2987225949764251,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7761536240577698,0.4084910452365875,0.392619252204895,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.589567244052887,0.1755880266427993,0.821774423122406,284.9125366210937,284.95001220703125,303.818115234375,293.6797180175781,299.5047302246094,297.2384033203125,284.91387939453125,1.0,0.6809719800949097,0.4542205333709717,0.4542205333709717,1.0,1.0,-3.399075746536255,1.1692155599594116,2.2298600673675537,0.401407241821289,0.8640655279159546,0.8640655279159546,0.0,264.0700988769531,273.0,63605.875,0.0,3769.424560546875,1.0,278.5576171875,282.818359375,296.707763671875,300.82879638671875,293.1499938964844,293.1499938964844,278.8500061035156,37921.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238778948783876,1.0,0.0,0.0,3.5672340393066406,3.567257642745972,8.490954428452824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3974609375,0.0,1457.076416015625,1895.4371337890625,0.0,3624.902099609375,0.888602614402771,1.0,0.0,3.0,1.0,0.0
17932080,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8417048454284668,0.5252146124839783,0.4773445725440979,298.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,1.0,0.8400118350982666,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7840436100959778,0.4213733673095703,0.2987225949764251,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7761536240577698,0.4084910452365875,0.392619252204895,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.589567244052887,0.1755880266427993,0.821774423122406,284.9125366210937,284.95001220703125,303.818115234375,293.6797180175781,299.5047302246094,297.2384033203125,284.91387939453125,1.0,0.6809719800949097,0.4542205333709717,0.4542205333709717,1.0,1.0,-3.399075746536255,1.1692155599594116,2.2298600673675537,0.401407241821289,0.8640655279159546,0.8640655279159546,0.0,264.0700988769531,273.0,63605.875,0.0,3769.424560546875,1.0,278.5576171875,282.818359375,296.707763671875,300.82879638671875,293.1499938964844,293.1499938964844,278.8500061035156,37921.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238778948783876,1.0,0.0,0.0,3.5672340393066406,3.567257642745972,8.490954428452824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3974609375,0.0,1457.076416015625,1895.4371337890625,0.0,3624.902099609375,0.888602614402771,1.0,0.0,3.0,1.0,0.0
17932140,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8404448628425598,0.5252891182899475,0.4771926999092102,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,1.0,0.8437386751174927,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7845910787582397,0.4243068695068359,0.3006607592105865,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7759608626365662,0.4101406335830688,0.3940725922584533,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5903299450874329,0.1769880503416061,0.8281895518302917,285.010986328125,284.95001220703125,303.8349304199219,293.68218994140625,299.50494384765625,297.2417907714844,285.0101013183594,1.0,0.6841561794281006,0.4523766338825226,0.4523766338825226,1.0,1.0,-3.415165424346924,1.170723557472229,2.2444417476654053,0.3990634083747864,0.959450900554657,0.959450900554657,0.0,266.4523620605469,276.0,63270.98828125,0.0,3822.65966796875,1.0,278.84185791015625,282.9301452636719,296.6698913574219,300.69757080078125,293.1499938964844,293.1499938964844,278.54998779296875,32959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178994297981262,1.0,0.0,0.0,3.700217723846436,3.700241804122925,9.13582709927141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.12109375,0.0,1566.699462890625,1895.4371337890625,0.0,3569.7607421875,0.9144667983055116,1.0,0.0,3.0,1.0,0.0
17932200,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8404448628425598,0.5252891182899475,0.4771926999092102,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,1.0,0.8437386751174927,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7845910787582397,0.4243068695068359,0.3006607592105865,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7759608626365662,0.4101406335830688,0.3940725922584533,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5903299450874329,0.1769880503416061,0.8281895518302917,285.010986328125,284.95001220703125,303.8349304199219,293.68218994140625,299.50494384765625,297.2417907714844,285.0101013183594,1.0,0.6841561794281006,0.4523766338825226,0.4523766338825226,1.0,1.0,-3.415165424346924,1.170723557472229,2.2444417476654053,0.3990634083747864,0.959450900554657,0.959450900554657,0.0,266.4523620605469,276.0,63270.98828125,0.0,3822.65966796875,1.0,278.84185791015625,282.9301452636719,296.6698913574219,300.69757080078125,293.1499938964844,293.1499938964844,278.54998779296875,32959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178994297981262,1.0,0.0,0.0,3.700217723846436,3.700241804122925,9.13582709927141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.12109375,0.0,1566.699462890625,1895.4371337890625,0.0,3569.7607421875,0.9144667983055116,1.0,0.0,3.0,1.0,0.0
17932260,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8384304046630859,0.5239725708961487,0.4764205813407898,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8488220572471619,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784454882144928,0.4263560771942138,0.3023187518119812,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7751321196556091,0.4110171198844909,0.3951991498470306,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5903562307357788,0.1778571307659149,0.8332752585411072,284.9085693359375,284.95001220703125,303.8516845703125,293.6849975585937,299.50067138671875,297.2388916015625,284.9100341796875,1.0,0.6874141693115234,0.4505022466182709,0.4505022466182709,1.0,1.0,-3.429821014404297,1.1715415716171265,2.25827956199646,0.3964216113090515,0.8712650537490845,0.8712650537490845,0.0,269.4004211425781,279.0,64197.58984375,0.0,3876.08251953125,1.0,278.5572814941406,282.8044738769531,296.7113952636719,300.87042236328125,293.1499938964844,293.1499938964844,278.8500061035156,38060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267857074737548,1.0,0.0,0.0,3.611563444137573,3.611587524414064,8.703296998646692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.25390625,0.0,1506.0772705078125,1895.4371337890625,0.0,3651.644287109375,0.8985280394554138,1.0,0.0,3.0,1.0,0.0
17932320,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8384304046630859,0.5239725708961487,0.4764205813407898,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8488220572471619,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.784454882144928,0.4263560771942138,0.3023187518119812,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7751321196556091,0.4110171198844909,0.3951991498470306,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5903562307357788,0.1778571307659149,0.8332752585411072,284.9085693359375,284.95001220703125,303.8516845703125,293.6849975585937,299.50067138671875,297.2388916015625,284.9100341796875,1.0,0.6874141693115234,0.4505022466182709,0.4505022466182709,1.0,1.0,-3.429821014404297,1.1715415716171265,2.25827956199646,0.3964216113090515,0.8712650537490845,0.8712650537490845,0.0,269.4004211425781,279.0,64197.58984375,0.0,3876.08251953125,1.0,278.5572814941406,282.8044738769531,296.7113952636719,300.87042236328125,293.1499938964844,293.1499938964844,278.8500061035156,38060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267857074737548,1.0,0.0,0.0,3.611563444137573,3.611587524414064,8.703296998646692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.25390625,0.0,1506.0772705078125,1895.4371337890625,0.0,3651.644287109375,0.8985280394554138,1.0,0.0,3.0,1.0,0.0
17932380,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8368029594421387,0.5239716172218323,0.4761867821216583,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,1.0,0.8536779880523682,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7845954895019531,0.4292342364788055,0.3042075335979461,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7745128870010376,0.4125470519065857,0.396523118019104,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.5903031826019287,0.1788753569126129,0.837847113609314,285.0119934082031,284.95001220703125,303.86834716796875,293.6881408691406,299.49853515625,297.2393798828125,285.0106811523437,1.0,0.6906753778457642,0.4486278891563415,0.4486278891563415,1.0,1.0,-3.4447383880615234,1.1724015474319458,2.272336959838867,0.3936050236225128,0.9694279432296752,0.9694279432296752,0.0,272.2637634277344,267.0,63784.37109375,0.0,3930.076416015625,1.0,278.843017578125,282.9216003417969,296.673583984375,300.7344665527344,293.1499938964844,293.1499938964844,278.54998779296875,33039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204323291778564,1.0,0.0,0.0,3.739634990692138,3.739659309387207,9.331504884357856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8955078125,0.0,1612.49853515625,1895.4371337890625,0.0,3593.147705078125,0.9231535792350768,1.0,0.0,3.0,1.0,0.0
17932440,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8368029594421387,0.5239716172218323,0.4761867821216583,298.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,1.0,0.8536779880523682,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7845954895019531,0.4292342364788055,0.3042075335979461,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7745128870010376,0.4125470519065857,0.396523118019104,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.5903031826019287,0.1788753569126129,0.837847113609314,285.0119934082031,284.95001220703125,303.86834716796875,293.6881408691406,299.49853515625,297.2393798828125,285.0106811523437,1.0,0.6906753778457642,0.4486278891563415,0.4486278891563415,1.0,1.0,-3.4447383880615234,1.1724015474319458,2.272336959838867,0.3936050236225128,0.9694279432296752,0.9694279432296752,0.0,272.2637634277344,267.0,63784.37109375,0.0,3930.076416015625,1.0,278.843017578125,282.9216003417969,296.673583984375,300.7344665527344,293.1499938964844,293.1499938964844,278.54998779296875,33039.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204323291778564,1.0,0.0,0.0,3.739634990692138,3.739659309387207,9.331504884357856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8955078125,0.0,1612.49853515625,1895.4371337890625,0.0,3593.147705078125,0.9231535792350768,1.0,0.0,3.0,1.0,0.0
17932500,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.837155818939209,0.5233427286148071,0.4759582281112671,298.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,1.0,0.8521207571029663,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7858752608299255,0.4302942454814911,0.3051017522811889,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7753937244415283,0.4130030274391174,0.3971301615238189,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.591254472732544,0.1792322844266891,0.8398247361183167,284.8783264160156,284.95001220703125,303.8766784667969,293.6898193359375,299.4956359863281,297.237548828125,284.87554931640625,1.0,0.6903098821640015,0.4476906955242157,0.4476906955242157,1.0,1.0,-3.4467966556549072,1.1707590818405151,2.2760376930236816,0.3916018903255462,0.8791996240615845,0.8791996240615845,0.0,271.6516418457031,267.0,64793.859375,0.0,3931.61962890625,1.0,278.5956726074219,282.76934814453125,296.7261962890625,300.9640197753906,293.1499938964844,293.1499938964844,278.54998779296875,37024.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268499612808228,1.0,0.0,0.0,3.716614007949829,3.716638803482056,9.216970511261025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.3701171875,0.0,1616.3587646484375,1895.4371337890625,0.0,3652.234619140625,0.9188685417175292,1.0,0.0,3.0,1.0,0.0
17932560,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8377583026885986,0.5225421786308289,0.4751750230789184,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,1.0,0.8487686514854431,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7874629497528076,0.4312096238136291,0.3056970834732055,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7765926122665405,0.4133016467094421,0.3973736763000488,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5923988223075867,0.1794694066047668,0.8407502770423889,284.8989562988281,284.95001220703125,303.8849792480469,293.69158935546875,299.4916687011719,297.2343139648437,284.900390625,1.0,0.6890252232551575,0.4467929601669311,0.4467929601669311,1.0,1.0,-3.443952798843384,1.16737699508667,2.276576042175293,0.3887805938720703,0.8713490962982178,0.8713490962982178,0.0,269.9931335449219,270.0,64481.48046875,0.0,3914.76220703125,1.0,278.5571594238281,282.79052734375,296.71539306640625,300.8984375,293.1499938964844,293.1499938964844,278.8500061035156,38513.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288660883903505,1.0,0.0,0.0,3.638943910598755,3.6389682292938232,8.835762059788976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.67578125,0.0,1539.6534423828125,1895.4371337890625,0.0,3670.743408203125,0.9048393964767456,1.0,0.0,3.0,1.0,0.0
17932620,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.838191568851471,0.5225203633308411,0.4747717678546905,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,1.0,0.8466522693634033,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7897182106971741,0.434114545583725,0.3074886500835418,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7780032753944397,0.4147872030735016,0.3985056579113006,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5939089059829712,0.180449828505516,0.8442692756652832,285.0042419433594,284.95001220703125,303.90155029296875,293.6954040527344,299.4893798828125,297.2353515625,285.00299072265625,1.0,0.6894820928573608,0.4449974596500397,0.4449974596500397,1.0,1.0,-3.448648929595948,1.164533257484436,2.284115791320801,0.3842602372169494,0.9650691151618958,0.9650691151618958,0.0,269.20806884765625,273.0,63848.65234375,0.0,3921.936767578125,1.0,278.8431396484375,282.9134521484375,296.6759338378906,300.7439270019531,293.1499938964844,293.1499938964844,278.54998779296875,33443.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214739799499512,1.0,0.0,0.0,3.750690698623657,3.7507152557373047,9.386761803398258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.9599609375,0.0,1628.4468994140625,1895.4371337890625,0.0,3602.755126953125,0.9259185791015624,1.0,0.0,3.0,1.0,0.0
17932680,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.838191568851471,0.5225203633308411,0.4747717678546905,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,1.0,0.8466522693634033,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7897182106971741,0.434114545583725,0.3074886500835418,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7780032753944397,0.4147872030735016,0.3985056579113006,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5939089059829712,0.180449828505516,0.8442692756652832,285.0042419433594,284.95001220703125,303.90155029296875,293.6954040527344,299.4893798828125,297.2353515625,285.00299072265625,1.0,0.6894820928573608,0.4449974596500397,0.4449974596500397,1.0,1.0,-3.448648929595948,1.164533257484436,2.284115791320801,0.3842602372169494,0.9650691151618958,0.9650691151618958,0.0,269.20806884765625,273.0,63848.65234375,0.0,3921.936767578125,1.0,278.8431396484375,282.9134521484375,296.6759338378906,300.7439270019531,293.1499938964844,293.1499938964844,278.54998779296875,33443.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214739799499512,1.0,0.0,0.0,3.750690698623657,3.7507152557373047,9.386761803398258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.9599609375,0.0,1628.4468994140625,1895.4371337890625,0.0,3602.755126953125,0.9259185791015624,1.0,0.0,3.0,1.0,0.0
17932740,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8373605012893677,0.5212143659591675,0.4739376902580261,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,1.0,0.8478417992591858,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.790786623954773,0.4362351298332214,0.3091363906860351,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7782861590385437,0.4155983030796051,0.3994922339916229,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.59461510181427,0.1811617016792297,0.8481040596961975,284.9039001464844,284.95001220703125,303.9180908203125,293.69952392578125,299.484375,297.2320861816406,284.9054870605469,1.0,0.6909711956977844,0.4432019591331482,0.4432019591331482,1.0,1.0,-3.456857681274414,1.1629443168640137,2.2939133644104004,0.3804566264152527,0.874159574508667,0.874159574508667,0.0,270.0958557128906,276.0,64628.01953125,0.0,3947.78271484375,1.0,278.5569763183594,282.7923278808594,296.71978759765625,300.9072570800781,293.1499938964844,293.1499938964844,278.8500061035156,38457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291272163391112,1.0,0.0,0.0,3.645533561706543,3.6455581188201904,8.867792189448664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8115234375,0.0,1546.56640625,1895.4371337890625,0.0,3673.138671875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
17932800,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8373605012893677,0.5212143659591675,0.4739376902580261,298.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,1.0,0.8478417992591858,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.790786623954773,0.4362351298332214,0.3091363906860351,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7782861590385437,0.4155983030796051,0.3994922339916229,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.59461510181427,0.1811617016792297,0.8481040596961975,284.9039001464844,284.95001220703125,303.9180908203125,293.69952392578125,299.484375,297.2320861816406,284.9054870605469,1.0,0.6909711956977844,0.4432019591331482,0.4432019591331482,1.0,1.0,-3.456857681274414,1.1629443168640137,2.2939133644104004,0.3804566264152527,0.874159574508667,0.874159574508667,0.0,270.0958557128906,276.0,64628.01953125,0.0,3947.78271484375,1.0,278.5569763183594,282.7923278808594,296.71978759765625,300.9072570800781,293.1499938964844,293.1499938964844,278.8500061035156,38457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291272163391112,1.0,0.0,0.0,3.645533561706543,3.6455581188201904,8.867792189448664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8115234375,0.0,1546.56640625,1895.4371337890625,0.0,3673.138671875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
17932860,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8365433812141418,0.521271824836731,0.4737028777599334,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,1.0,0.8500667214393616,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.791780412197113,0.4392635822296142,0.3110840320587158,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7784232497215271,0.417117178440094,0.4007480144500732,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.595111608505249,0.1821498721837997,0.8522043824195862,285.01177978515625,284.95001220703125,303.9345703125,293.7039794921875,299.48394775390625,297.2339172363281,285.0105285644531,1.0,0.6931232810020447,0.4416298568248749,0.4416298568248749,1.0,1.0,-3.4680285453796387,1.1629890203475952,2.305039405822754,0.3775059282779693,0.9739503264427184,0.9739503264427184,0.0,271.5836181640625,279.0,64114.05078125,0.0,3984.773193359375,1.0,278.8432312011719,282.91522216796875,296.685302734375,300.7673034667969,293.1499938964844,293.1499938964844,278.54998779296875,33258.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219477772712708,1.0,0.0,0.0,3.764872074127197,3.764896869659424,9.457879173169204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.1240234375,0.0,1643.606689453125,1895.4371337890625,0.0,3607.123046875,0.929014265537262,1.0,0.0,3.0,1.0,0.0
17932920,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8365433812141418,0.521271824836731,0.4737028777599334,298.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,1.0,0.8500667214393616,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.791780412197113,0.4392635822296142,0.3110840320587158,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7784232497215271,0.417117178440094,0.4007480144500732,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.595111608505249,0.1821498721837997,0.8522043824195862,285.01177978515625,284.95001220703125,303.9345703125,293.7039794921875,299.48394775390625,297.2339172363281,285.0105285644531,1.0,0.6931232810020447,0.4416298568248749,0.4416298568248749,1.0,1.0,-3.4680285453796387,1.1629890203475952,2.305039405822754,0.3775059282779693,0.9739503264427184,0.9739503264427184,0.0,271.5836181640625,279.0,64114.05078125,0.0,3984.773193359375,1.0,278.8432312011719,282.91522216796875,296.685302734375,300.7673034667969,293.1499938964844,293.1499938964844,278.54998779296875,33258.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219477772712708,1.0,0.0,0.0,3.764872074127197,3.764896869659424,9.457879173169204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.1240234375,0.0,1643.606689453125,1895.4371337890625,0.0,3607.123046875,0.929014265537262,1.0,0.0,3.0,1.0,0.0
17932980,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.834913432598114,0.5199441313743591,0.472924143075943,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,1.0,0.8539800643920898,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920352220535278,0.4414180517196655,0.3128092288970947,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7778828740119934,0.4178956747055053,0.4017718136310577,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5950552225112915,0.1827550679445266,0.8559132814407349,284.90447998046875,284.95001220703125,303.9510192871094,293.708740234375,299.479736328125,297.2301025390625,284.9061889648437,1.0,0.695675253868103,0.4400577843189239,0.4400577843189239,1.0,1.0,-3.479569435119629,1.1631368398666382,2.316432476043701,0.3747056424617767,0.8814583420753479,0.8814583420753479,0.0,273.8706359863281,267.0,65012.8125,0.0,4027.650390625,1.0,278.5566101074219,282.7859191894531,296.7315979003906,300.9424133300781,293.1499938964844,293.1499938964844,278.8500061035156,38283.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301220178604126,1.0,0.0,0.0,3.672350645065308,3.672375440597534,8.99873725757061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4072265625,0.0,1575.3665771484375,1895.4371337890625,0.0,3682.259521484375,0.9120854139328004,1.0,0.0,3.0,1.0,0.0
17933040,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.834913432598114,0.5199441313743591,0.472924143075943,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,1.0,0.8539800643920898,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7920352220535278,0.4414180517196655,0.3128092288970947,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7778828740119934,0.4178956747055053,0.4017718136310577,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5950552225112915,0.1827550679445266,0.8559132814407349,284.90447998046875,284.95001220703125,303.9510192871094,293.708740234375,299.479736328125,297.2301025390625,284.9061889648437,1.0,0.695675253868103,0.4400577843189239,0.4400577843189239,1.0,1.0,-3.479569435119629,1.1631368398666382,2.316432476043701,0.3747056424617767,0.8814583420753479,0.8814583420753479,0.0,273.8706359863281,267.0,65012.8125,0.0,4027.650390625,1.0,278.5566101074219,282.7859191894531,296.7315979003906,300.9424133300781,293.1499938964844,293.1499938964844,278.8500061035156,38283.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301220178604126,1.0,0.0,0.0,3.672350645065308,3.672375440597534,8.99873725757061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4072265625,0.0,1575.3665771484375,1895.4371337890625,0.0,3682.259521484375,0.9120854139328004,1.0,0.0,3.0,1.0,0.0
