time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933100,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8352281451225281,0.5198549032211304,0.4724907577037811,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,1.0,0.852168619632721,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7933130264282227,0.4428547322750091,0.3136150538921356,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7787063121795654,0.4185441732406616,0.402168333530426,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5958248376846313,0.1831152141094207,0.8570217490196228,285.02130126953125,284.95001220703125,303.9592590332031,293.7112731933594,299.478271484375,297.22979736328125,285.0228271484375,1.0,0.6949862837791443,0.4392717480659485,0.4392717480659485,1.0,1.0,-3.479663610458374,1.1610853672027588,2.3185782432556152,0.3725996911525726,0.964148223400116,0.964148223400116,0.0,273.0458679199219,267.0,64182.3515625,0.0,4022.989013671875,1.0,278.8027038574219,282.91851806640625,296.68438720703125,300.7350158691406,293.1499938964844,293.1499938964844,278.8500061035156,34052.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247241616249084,1.0,0.0,0.0,3.721480131149292,3.72150468826294,9.241122143066604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.2041015625,0.0,1599.2987060546875,1895.4371337890625,0.0,3632.690185546875,0.921488881111145,1.0,0.0,3.0,1.0,0.0
17933160,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8366530537605286,0.5199076533317566,0.4724640846252441,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,1.0,0.8474889397621155,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7956956624984741,0.4444205164909363,0.3146295249462127,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7805808186531067,0.4193186461925506,0.402792364358902,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.597463071346283,0.1835822612047195,0.8585560917854309,285.0063781738281,284.95001220703125,303.96746826171875,293.7138671875,299.4773254394531,297.2309265136719,285.0046691894531,1.0,0.6935698390007019,0.4384226202964782,0.4384226202964782,1.0,1.0,-3.47782301902771,1.1581661701202393,2.3196568489074707,0.3699299693107605,0.976266384124756,0.976266384124756,0.0,270.82427978515625,270.0,64310.11328125,0.0,4005.12646484375,1.0,278.84332275390625,282.9063415527344,296.69549560546875,300.7948303222656,293.1499938964844,293.1499938964844,278.54998779296875,33431.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923095703125,1.0,0.0,0.0,3.785184860229492,3.785209655761719,9.560210401104996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.353515625,0.0,1668.9051513671875,1895.4371337890625,0.0,3617.69970703125,0.9337321519851683,1.0,0.0,3.0,1.0,0.0
17933220,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8368064165115356,0.5185543298721313,0.4715361595153808,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8453294634819031,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7978208065032959,0.4465996623039245,0.3162763714790344,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7818209528923035,0.4200422167778015,0.4036394655704498,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.5988025665283203,0.1841809451580047,0.8615108132362366,284.8984375,284.95001220703125,303.98388671875,293.71929931640625,299.47186279296875,297.2273864746094,284.9002380371094,1.0,0.6937370300292969,0.4367243647575378,0.4367243647575378,1.0,1.0,-3.4806504249572754,1.154707431793213,2.3259429931640625,0.3652903437614441,0.8784131407737732,0.8784131407737732,0.0,269.9421081542969,273.0,65015.5078125,0.0,4007.114990234375,1.0,278.5565490722656,282.7802734375,296.7387084960937,300.95269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38667.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305387139320374,1.0,0.0,0.0,3.6770427227020255,3.677067279815674,9.021746336657088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.802734375,0.0,1583.572509765625,1895.4371337890625,0.0,3686.078125,0.913407862186432,1.0,0.0,3.0,1.0,0.0
17933280,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8368064165115356,0.5185543298721313,0.4715361595153808,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8453294634819031,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7978208065032959,0.4465996623039245,0.3162763714790344,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7818209528923035,0.4200422167778015,0.4036394655704498,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.5988025665283203,0.1841809451580047,0.8615108132362366,284.8984375,284.95001220703125,303.98388671875,293.71929931640625,299.47186279296875,297.2273864746094,284.9002380371094,1.0,0.6937370300292969,0.4367243647575378,0.4367243647575378,1.0,1.0,-3.4806504249572754,1.154707431793213,2.3259429931640625,0.3652903437614441,0.8784131407737732,0.8784131407737732,0.0,269.9421081542969,273.0,65015.5078125,0.0,4007.114990234375,1.0,278.5565490722656,282.7802734375,296.7387084960937,300.95269775390625,293.1499938964844,293.1499938964844,278.8500061035156,38667.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305387139320374,1.0,0.0,0.0,3.6770427227020255,3.677067279815674,9.021746336657088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.802734375,0.0,1583.572509765625,1895.4371337890625,0.0,3686.078125,0.913407862186432,1.0,0.0,3.0,1.0,0.0
17933340,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8365842700004578,0.5186249613761902,0.4712593853473663,298.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.845550000667572,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7994727492332458,0.4497571289539337,0.3182722330093384,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7825204730033875,0.4215154945850372,0.4048034250736236,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5996936559677124,0.1851301938295364,0.86518394947052,285.0102844238281,284.95001220703125,304.00030517578125,293.7250671386719,299.4709167480469,297.2301330566406,285.0091247558594,1.0,0.6950277090072632,0.4350261390209198,0.4350261390209198,1.0,1.0,-3.4887917041778564,1.1531665325164795,2.335625171661377,0.3614395260810852,0.9788937568664552,0.9788937568664552,0.0,270.3838806152344,276.0,64412.70703125,0.0,4030.518310546875,1.0,278.8434143066406,282.90826416015625,296.7044982910156,300.806396484375,293.1499938964844,293.1499938964844,278.54998779296875,33432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229480624198914,1.0,0.0,0.0,3.788921356201172,3.7889461517333984,9.579093784850556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.365234375,0.0,1673.3433837890625,1895.4371337890625,0.0,3616.340087890625,0.9345679879188538,1.0,0.0,3.0,1.0,0.0
17933400,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8365842700004578,0.5186249613761902,0.4712593853473663,298.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.845550000667572,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7994727492332458,0.4497571289539337,0.3182722330093384,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7825204730033875,0.4215154945850372,0.4048034250736236,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5996936559677124,0.1851301938295364,0.86518394947052,285.0102844238281,284.95001220703125,304.00030517578125,293.7250671386719,299.4709167480469,297.2301330566406,285.0091247558594,1.0,0.6950277090072632,0.4350261390209198,0.4350261390209198,1.0,1.0,-3.4887917041778564,1.1531665325164795,2.335625171661377,0.3614395260810852,0.9788937568664552,0.9788937568664552,0.0,270.3838806152344,276.0,64412.70703125,0.0,4030.518310546875,1.0,278.8434143066406,282.90826416015625,296.7044982910156,300.806396484375,293.1499938964844,293.1499938964844,278.54998779296875,33432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229480624198914,1.0,0.0,0.0,3.788921356201172,3.7889461517333984,9.579093784850556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.365234375,0.0,1673.3433837890625,1895.4371337890625,0.0,3616.340087890625,0.9345679879188538,1.0,0.0,3.0,1.0,0.0
17933460,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8353509902954102,0.5173289179801941,0.4704877436161041,298.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,1.0,0.8481566905975342,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001725077629089,0.4520367980003357,0.3200691044330597,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.782332181930542,0.4222510159015655,0.4057654440402984,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.5999131202697754,0.1857213228940963,0.8687065243721008,284.9023742675781,284.95001220703125,304.0166931152344,293.73114013671875,299.46685791015625,297.22686767578125,284.9041442871094,1.0,0.6970449686050415,0.4335130453109741,0.4335130453109741,1.0,1.0,-3.4985568523406982,1.1526539325714111,2.345902919769287,0.3584317862987518,0.8847469687461853,0.8847469687461853,0.0,271.99273681640625,279.0,65286.62890625,0.0,4065.1318359375,1.0,278.55645751953125,282.77880859375,296.752197265625,300.9805603027344,293.1499938964844,293.1499938964844,278.8500061035156,38384.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930742084980011,1.0,0.0,0.0,3.6937317848205566,3.693756580352783,9.103826528189528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8720703125,0.0,1600.4227294921875,1895.4371337890625,0.0,3687.941162109375,0.9169119000434875,1.0,0.0,3.0,1.0,0.0
17933520,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8353509902954102,0.5173289179801941,0.4704877436161041,298.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,1.0,0.8481566905975342,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001725077629089,0.4520367980003357,0.3200691044330597,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.782332181930542,0.4222510159015655,0.4057654440402984,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.5999131202697754,0.1857213228940963,0.8687065243721008,284.9023742675781,284.95001220703125,304.0166931152344,293.73114013671875,299.46685791015625,297.22686767578125,284.9041442871094,1.0,0.6970449686050415,0.4335130453109741,0.4335130453109741,1.0,1.0,-3.4985568523406982,1.1526539325714111,2.345902919769287,0.3584317862987518,0.8847469687461853,0.8847469687461853,0.0,271.99273681640625,279.0,65286.62890625,0.0,4065.1318359375,1.0,278.55645751953125,282.77880859375,296.752197265625,300.9805603027344,293.1499938964844,293.1499938964844,278.8500061035156,38384.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930742084980011,1.0,0.0,0.0,3.6937317848205566,3.693756580352783,9.103826528189528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8720703125,0.0,1600.4227294921875,1895.4371337890625,0.0,3687.941162109375,0.9169119000434875,1.0,0.0,3.0,1.0,0.0
17933580,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8342380523681641,0.5173864960670471,0.4702540934085846,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,1.0,0.8513631820678711,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8009081482887268,0.4552439153194427,0.3221415579319,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7821080088615417,0.4236950278282165,0.4069577753543854,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5999709367752075,0.1865605413913726,0.8722169995307922,285.0158996582031,284.95001220703125,304.0331115722656,293.7375793457031,299.4667053222656,297.2291564941406,285.01470947265625,1.0,0.699489176273346,0.4319999516010284,0.4319999516010284,1.0,1.0,-3.510275363922119,1.152838110923767,2.3574371337890625,0.355596661567688,0.9894816875457764,0.9894816875457764,0.0,273.9640808105469,282.0,64740.4375,0.0,4107.142578125,1.0,278.84356689453125,282.9073181152344,296.71929931640625,300.84088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33297.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236497282981871,1.0,0.0,0.0,3.80934476852417,3.809369802474976,9.68264089351578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3408203125,0.0,1696.6787109375,1895.4371337890625,0.0,3622.8017578125,0.9391055703163148,1.0,0.0,3.0,1.0,0.0
17933640,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8342380523681641,0.5173864960670471,0.4702540934085846,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,1.0,0.8513631820678711,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8009081482887268,0.4552439153194427,0.3221415579319,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7821080088615417,0.4236950278282165,0.4069577753543854,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.5999709367752075,0.1865605413913726,0.8722169995307922,285.0158996582031,284.95001220703125,304.0331115722656,293.7375793457031,299.4667053222656,297.2291564941406,285.01470947265625,1.0,0.699489176273346,0.4319999516010284,0.4319999516010284,1.0,1.0,-3.510275363922119,1.152838110923767,2.3574371337890625,0.355596661567688,0.9894816875457764,0.9894816875457764,0.0,273.9640808105469,282.0,64740.4375,0.0,4107.142578125,1.0,278.84356689453125,282.9073181152344,296.71929931640625,300.84088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33297.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236497282981871,1.0,0.0,0.0,3.80934476852417,3.809369802474976,9.68264089351578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3408203125,0.0,1696.6787109375,1895.4371337890625,0.0,3622.8017578125,0.9391055703163148,1.0,0.0,3.0,1.0,0.0
17933700,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8335937857627869,0.5168125629425049,0.4701268970966339,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,1.0,0.8532441854476929,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.801200270652771,0.4564641118049621,0.3231969773769378,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7819368839263916,0.424119234085083,0.407595694065094,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5999775528907776,0.1868517994880676,0.8741700649261475,284.8825988769531,284.95001220703125,304.04132080078125,293.74090576171875,299.4649963378906,297.2279052734375,284.8798522949219,1.0,0.7008529305458069,0.4312434196472168,0.4312434196472168,1.0,1.0,-3.516773700714112,1.1531416177749634,2.363632202148437,0.3543320894241333,0.900805652141571,0.900805652141571,0.0,275.1137084960937,282.0,65870.203125,0.0,4130.87548828125,1.0,278.5941162109375,282.75347900390625,296.77410888671875,301.0760192871094,293.1499938964844,293.1499938964844,278.54998779296875,36789.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297747015953064,1.0,0.0,0.0,3.791919708251953,3.791945457458496,9.594261882739374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.2353515625,0.0,1703.0072021484375,1895.4371337890625,0.0,3679.076171875,0.9358381032943726,1.0,0.0,3.0,1.0,0.0
17933760,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8324249982833862,0.5160387754440308,0.4694844186306,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,1.0,0.8559244871139526,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8009997606277466,0.4575239717960357,0.3239755928516388,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7813051342964172,0.4243699014186859,0.4079091548919678,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5995572805404663,0.1869972497224807,0.8752637505531311,284.9015197753906,284.95001220703125,304.0495300292969,293.74432373046875,299.46160888671875,297.22491455078125,284.9032897949219,1.0,0.7021863460540771,0.43040332198143,0.43040332198143,1.0,1.0,-3.521855592727661,1.1527047157287598,2.3691508769989014,0.3526346087455749,0.8927631378173828,0.8927631378173828,0.0,276.565673828125,270.0,65700.34375,0.0,4152.8203125,1.0,278.5566101074219,282.77081298828125,296.7672119140625,301.021484375,293.1499938964844,293.1499938964844,278.8500061035156,38178.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318047165870668,1.0,0.0,0.0,3.7242848873138414,3.724309921264648,9.255056738766144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.5322265625,0.0,1634.02880859375,1895.4371337890625,0.0,3697.672119140625,0.9236016869544984,1.0,0.0,3.0,1.0,0.0
17933820,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8340039849281311,0.5159881114959717,0.4690067172050476,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,1.0,0.8498690128326416,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8045809864997864,0.4606886804103851,0.3259022235870361,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7838144898414612,0.4257030785083771,0.4088426232337951,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.601625919342041,0.1876645535230636,0.8771946430206299,285.0086364746094,284.95001220703125,304.06597900390625,293.7514038085937,299.4587097167969,297.22607421875,285.0069885253906,1.0,0.7001410126686096,0.4287231862545013,0.4287231862545013,1.0,1.0,-3.5197794437408447,1.1473225355148315,2.372456789016724,0.3476488888263702,0.9911380410194396,0.9911380410194396,0.0,273.7017822265625,273.0,64934.9375,0.0,4130.2197265625,1.0,278.84375,282.8968811035156,296.7328796386719,300.8723449707031,293.1499938964844,293.1499938964844,278.54998779296875,33535.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247446656227112,1.0,0.0,0.0,3.831188201904297,3.8312134742736816,9.794003972274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.7978515625,0.0,1724.8883056640625,1895.4371337890625,0.0,3632.878662109375,0.944155216217041,1.0,0.0,3.0,1.0,0.0
17933880,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8340039849281311,0.5159881114959717,0.4690067172050476,298.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,1.0,0.8498690128326416,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8045809864997864,0.4606886804103851,0.3259022235870361,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7838144898414612,0.4257030785083771,0.4088426232337951,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.601625919342041,0.1876645535230636,0.8771946430206299,285.0086364746094,284.95001220703125,304.06597900390625,293.7514038085937,299.4587097167969,297.22607421875,285.0069885253906,1.0,0.7001410126686096,0.4287231862545013,0.4287231862545013,1.0,1.0,-3.5197794437408447,1.1473225355148315,2.372456789016724,0.3476488888263702,0.9911380410194396,0.9911380410194396,0.0,273.7017822265625,273.0,64934.9375,0.0,4130.2197265625,1.0,278.84375,282.8968811035156,296.7328796386719,300.8723449707031,293.1499938964844,293.1499938964844,278.54998779296875,33535.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247446656227112,1.0,0.0,0.0,3.831188201904297,3.8312134742736816,9.794003972274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.7978515625,0.0,1724.8883056640625,1895.4371337890625,0.0,3632.878662109375,0.944155216217041,1.0,0.0,3.0,1.0,0.0
17933940,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.834057629108429,0.514606237411499,0.4680729806423187,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,1.0,0.8480021357536316,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8066507577896118,0.4629857540130615,0.3276465237140655,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7849025130271912,0.4263140559196472,0.4096019566059112,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6026861667633057,0.1881006360054016,0.8794693350791931,284.8944396972656,284.95001220703125,304.0824584960937,293.7588195800781,299.4525451660156,297.2221374511719,284.8963317871094,1.0,0.7003109455108643,0.4270430505275726,0.4270430505275726,1.0,1.0,-3.522145986557007,1.1435534954071045,2.3785924911499023,0.3429175019264221,0.8886503577232361,0.8886503577232361,0.0,272.9362487792969,276.0,65684.8125,0.0,4131.8095703125,1.0,278.5561828613281,282.7645263671875,296.77789306640625,301.0343322753906,293.1499938964844,293.1499938964844,278.8500061035156,38656.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320936799049376,1.0,0.0,0.0,3.728219509124756,3.7282445430755615,9.274621675103844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8828125,0.0,1642.2452392578125,1895.4371337890625,0.0,3700.31689453125,0.924740433692932,1.0,0.0,3.0,1.0,0.0
17934000,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.834057629108429,0.514606237411499,0.4680729806423187,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,1.0,0.8480021357536316,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8066507577896118,0.4629857540130615,0.3276465237140655,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7849025130271912,0.4263140559196472,0.4096019566059112,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6026861667633057,0.1881006360054016,0.8794693350791931,284.8944396972656,284.95001220703125,304.0824584960937,293.7588195800781,299.4525451660156,297.2221374511719,284.8963317871094,1.0,0.7003109455108643,0.4270430505275726,0.4270430505275726,1.0,1.0,-3.522145986557007,1.1435534954071045,2.3785924911499023,0.3429175019264221,0.8886503577232361,0.8886503577232361,0.0,272.9362487792969,276.0,65684.8125,0.0,4131.8095703125,1.0,278.5561828613281,282.7645263671875,296.77789306640625,301.0343322753906,293.1499938964844,293.1499938964844,278.8500061035156,38656.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320936799049376,1.0,0.0,0.0,3.728219509124756,3.7282445430755615,9.274621675103844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8828125,0.0,1642.2452392578125,1895.4371337890625,0.0,3700.31689453125,0.924740433692932,1.0,0.0,3.0,1.0,0.0
17934060,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8337611556053162,0.5146651268005371,0.467772901058197,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,1.0,0.8484251499176025,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8082490563392639,0.4663126468658447,0.3297472298145294,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7854688167572021,0.4276964068412781,0.410670667886734,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.603327214717865,0.1889044642448425,0.8824657201766968,285.0127258300781,284.95001220703125,304.09893798828125,293.7665405273437,299.4527893066406,297.225341796875,285.0116271972656,1.0,0.7015650272369385,0.4256030619144439,0.4256030619144439,1.0,1.0,-3.529700517654419,1.1422747373580933,2.387425661087036,0.3395427763462066,0.9931253790855408,0.9931253790855408,0.0,273.4520263671875,279.0,65020.74609375,0.0,4154.611328125,1.0,278.84375,282.8993530273437,296.74542236328125,300.8860778808594,293.1499938964844,293.1499938964844,278.54998779296875,33545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243952631950378,1.0,0.0,0.0,3.833315134048462,3.833340644836426,9.804881528907572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1962890625,0.0,1727.552978515625,1895.4371337890625,0.0,3629.664306640625,0.944694757461548,1.0,0.0,3.0,1.0,0.0
17934120,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8337611556053162,0.5146651268005371,0.467772901058197,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,1.0,0.8484251499176025,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8082490563392639,0.4663126468658447,0.3297472298145294,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7854688167572021,0.4276964068412781,0.410670667886734,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.603327214717865,0.1889044642448425,0.8824657201766968,285.0127258300781,284.95001220703125,304.09893798828125,293.7665405273437,299.4527893066406,297.225341796875,285.0116271972656,1.0,0.7015650272369385,0.4256030619144439,0.4256030619144439,1.0,1.0,-3.529700517654419,1.1422747373580933,2.387425661087036,0.3395427763462066,0.9931253790855408,0.9931253790855408,0.0,273.4520263671875,279.0,65020.74609375,0.0,4154.611328125,1.0,278.84375,282.8993530273437,296.74542236328125,300.8860778808594,293.1499938964844,293.1499938964844,278.54998779296875,33545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243952631950378,1.0,0.0,0.0,3.833315134048462,3.833340644836426,9.804881528907572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.1962890625,0.0,1727.552978515625,1895.4371337890625,0.0,3629.664306640625,0.944694757461548,1.0,0.0,3.0,1.0,0.0
17934180,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8324960470199585,0.5133469700813293,0.4669989645481109,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,1.0,0.8511598706245422,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8089287281036377,0.4687197208404541,0.3316468298435211,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7851751446723938,0.4283217787742615,0.4115446209907532,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6033437848091125,0.189351737499237,0.8853766322135925,284.89910888671875,284.95001220703125,304.115478515625,293.77459716796875,299.4486083984375,297.2218322753906,284.9009094238281,1.0,0.7035284042358398,0.4241630733013153,0.4241630733013153,1.0,1.0,-3.5388996601104736,1.141568899154663,2.3973307609558105,0.3365227878093719,0.895024836063385,0.895024836063385,0.0,275.1050109863281,282.0,65937.734375,0.0,4188.66015625,1.0,278.5561218261719,282.7640686035156,296.7951354980469,301.0647277832031,293.1499938964844,293.1499938964844,278.8500061035156,38363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320595264434814,1.0,0.0,0.0,3.743120193481445,3.74314546585083,9.348906360173714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2724609375,0.0,1657.3958740234375,1895.4371337890625,0.0,3700.004638671875,0.9278596043586732,1.0,0.0,3.0,1.0,0.0
17934240,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8324960470199585,0.5133469700813293,0.4669989645481109,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,1.0,0.8511598706245422,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8089287281036377,0.4687197208404541,0.3316468298435211,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7851751446723938,0.4283217787742615,0.4115446209907532,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6033437848091125,0.189351737499237,0.8853766322135925,284.89910888671875,284.95001220703125,304.115478515625,293.77459716796875,299.4486083984375,297.2218322753906,284.9009094238281,1.0,0.7035284042358398,0.4241630733013153,0.4241630733013153,1.0,1.0,-3.5388996601104736,1.141568899154663,2.3973307609558105,0.3365227878093719,0.895024836063385,0.895024836063385,0.0,275.1050109863281,282.0,65937.734375,0.0,4188.66015625,1.0,278.5561218261719,282.7640686035156,296.7951354980469,301.0647277832031,293.1499938964844,293.1499938964844,278.8500061035156,38363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320595264434814,1.0,0.0,0.0,3.743120193481445,3.74314546585083,9.348906360173714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2724609375,0.0,1657.3958740234375,1895.4371337890625,0.0,3700.004638671875,0.9278596043586732,1.0,0.0,3.0,1.0,0.0
17934300,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8317252397537231,0.5132753252983093,0.4666254222393036,298.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,1.0,0.8530140519142151,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8091123700141907,0.4703287184238434,0.3325968980789184,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7848465442657471,0.4289178252220154,0.4119369983673095,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6031367182731628,0.1896533370018005,0.8864733576774597,285.0242919921875,284.95001220703125,304.123779296875,293.7787475585937,299.4481201171875,297.2224426269531,285.0265197753906,1.0,0.7046394944190979,0.423443078994751,0.423443078994751,1.0,1.0,-3.543610095977783,1.141248106956482,2.402362108230591,0.3349466025829315,0.9827523827552797,0.9827523827552797,0.0,276.15625,282.0,65094.76953125,0.0,4207.40185546875,1.0,278.80426025390625,282.9049987792969,296.75006103515625,300.856201171875,293.1499938964844,293.1499938964844,278.8500061035156,34237.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264963269233704,1.0,0.0,0.0,3.787306785583496,3.7873318195343018,9.570932206770522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.0107421875,0.0,1677.67919921875,1895.4371337890625,0.0,3648.9853515625,0.9364047050476074,1.0,0.0,3.0,1.0,0.0
17934360,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8313456773757935,0.5133866667747498,0.4667367041110992,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,1.0,0.8544705510139465,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8096412420272827,0.4720963537693023,0.3338237404823303,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7848438620567322,0.4296692609786987,0.412636250257492,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6032079458236694,0.1900600045919418,0.8882734775543213,285.0188293457031,284.95001220703125,304.132080078125,293.7829895019531,299.4485168457031,297.2246398925781,285.01776123046875,1.0,0.7059023976325989,0.4226617813110351,0.4226617813110351,1.0,1.0,-3.549975633621216,1.1413482427597046,2.408627510070801,0.3334392309188843,1.0,1.0,0.0,277.105712890625,270.0,65321.8515625,0.0,4229.93408203125,1.0,278.8438720703125,282.8994140625,296.7638854980469,300.9227294921875,293.1499938964844,293.1499938964844,278.54998779296875,33441.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248486161231996,1.0,0.0,0.0,3.8511266708374015,3.851152420043945,9.896210713122857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.40625,0.0,1748.460205078125,1895.4371337890625,0.0,3633.835205078125,0.9486810564994812,1.0,0.0,3.0,1.0,0.0
17934420,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8325963020324707,0.5119637846946716,0.465747207403183,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,1.0,0.8485502600669861,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.812884509563446,0.4744582176208496,0.3355968296527862,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7871308326721191,0.4301828145980835,0.4132735729217529,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6051150560379028,0.1903532296419143,0.889794111251831,284.8923645019531,284.95001220703125,304.1487121582031,293.79168701171875,299.4416809082031,297.2198181152344,284.8936462402344,1.0,0.703662633895874,0.4210991561412811,0.4210991561412811,1.0,1.0,-3.5464227199554443,1.1356563568115234,2.410766363143921,0.3285686671733856,0.896259605884552,0.896259605884552,0.0,274.2442626953125,273.0,66104.5,0.0,4203.23974609375,1.0,278.55682373046875,282.7546691894531,296.8120422363281,301.0973205566406,293.1499938964844,293.1499938964844,278.8500061035156,38460.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326024055480956,1.0,0.0,0.0,3.7618350982666016,3.761860609054565,9.442626378586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.123046875,0.0,1680.1568603515625,1895.4371337890625,0.0,3704.971923828125,0.9320135116577148,1.0,0.0,3.0,1.0,0.0
17934480,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8325963020324707,0.5119637846946716,0.465747207403183,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,1.0,0.8485502600669861,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.812884509563446,0.4744582176208496,0.3355968296527862,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7871308326721191,0.4301828145980835,0.4132735729217529,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6051150560379028,0.1903532296419143,0.889794111251831,284.8923645019531,284.95001220703125,304.1487121582031,293.79168701171875,299.4416809082031,297.2198181152344,284.8936462402344,1.0,0.703662633895874,0.4210991561412811,0.4210991561412811,1.0,1.0,-3.5464227199554443,1.1356563568115234,2.410766363143921,0.3285686671733856,0.896259605884552,0.896259605884552,0.0,274.2442626953125,273.0,66104.5,0.0,4203.23974609375,1.0,278.55682373046875,282.7546691894531,296.8120422363281,301.0973205566406,293.1499938964844,293.1499938964844,278.8500061035156,38460.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326024055480956,1.0,0.0,0.0,3.7618350982666016,3.761860609054565,9.442626378586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.123046875,0.0,1680.1568603515625,1895.4371337890625,0.0,3704.971923828125,0.9320135116577148,1.0,0.0,3.0,1.0,0.0
17934540,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8331772089004517,0.5119495987892151,0.4653181731700897,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.8458722829818726,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8153356909751892,0.4778542518615722,0.3376919329166412,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7885729074478149,0.4314577281475067,0.414174884557724,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6063395142555237,0.1910568922758102,0.8919569253921509,285.01043701171875,284.95001220703125,304.1654052734375,293.8007202148437,299.44073486328125,297.222900390625,285.00933837890625,1.0,0.7036891579627991,0.4195365607738495,0.4195365607738495,1.0,1.0,-3.5488669872283936,1.1321381330490112,2.416728973388672,0.3237547576427459,0.998758852481842,0.998758852481842,0.0,273.0980834960937,276.0,65311.6328125,0.0,4202.78369140625,1.0,278.84393310546875,282.89208984375,296.7790222167969,300.94024658203125,293.1499938964844,293.1499938964844,278.54998779296875,33703.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248220324516296,1.0,0.0,0.0,3.857491254806519,3.8575170040130615,9.928946838044794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9931640625,0.0,1758.3372802734375,1895.4371337890625,0.0,3633.591064453125,0.9502663016319276,1.0,0.0,3.0,1.0,0.0
17934600,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8331772089004517,0.5119495987892151,0.4653181731700897,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.8458722829818726,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8153356909751892,0.4778542518615722,0.3376919329166412,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7885729074478149,0.4314577281475067,0.414174884557724,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6063395142555237,0.1910568922758102,0.8919569253921509,285.01043701171875,284.95001220703125,304.1654052734375,293.8007202148437,299.44073486328125,297.222900390625,285.00933837890625,1.0,0.7036891579627991,0.4195365607738495,0.4195365607738495,1.0,1.0,-3.5488669872283936,1.1321381330490112,2.416728973388672,0.3237547576427459,0.998758852481842,0.998758852481842,0.0,273.0980834960937,276.0,65311.6328125,0.0,4202.78369140625,1.0,278.84393310546875,282.89208984375,296.7790222167969,300.94024658203125,293.1499938964844,293.1499938964844,278.54998779296875,33703.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248220324516296,1.0,0.0,0.0,3.857491254806519,3.8575170040130615,9.928946838044794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9931640625,0.0,1758.3372802734375,1895.4371337890625,0.0,3633.591064453125,0.9502663016319276,1.0,0.0,3.0,1.0,0.0
17934660,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8324404954910278,0.5106126666069031,0.4644908607006073,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,1.0,0.8467699885368347,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8165441155433655,0.4803507030010223,0.3396284580230713,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7887821197509766,0.4319981634616852,0.414935290813446,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6067312955856323,0.1914693415164947,0.8945053219795227,284.8957214355469,284.95001220703125,304.1821594238281,293.8100891113281,299.4365234375,297.21954345703125,284.8975830078125,1.0,0.70485520362854,0.4181547462940216,0.4181547462940216,1.0,1.0,-3.5552620887756348,1.1304811239242554,2.424781084060669,0.3202337920665741,0.8979042172431946,0.8979042172431946,0.0,273.7750549316406,279.0,66186.578125,0.0,4223.76611328125,1.0,278.55596923828125,282.756591796875,296.8289489746094,301.1152038574219,293.1499938964844,293.1499938964844,278.8500061035156,38492.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932111918926239,1.0,0.0,0.0,3.7636020183563232,3.763627529144287,9.451498499402078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.154296875,0.0,1682.493408203125,1895.4371337890625,0.0,3700.484130859375,0.9325072169303894,1.0,0.0,3.0,1.0,0.0
17934720,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8324404954910278,0.5106126666069031,0.4644908607006073,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,1.0,0.8467699885368347,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8165441155433655,0.4803507030010223,0.3396284580230713,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7887821197509766,0.4319981634616852,0.414935290813446,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6067312955856323,0.1914693415164947,0.8945053219795227,284.8957214355469,284.95001220703125,304.1821594238281,293.8100891113281,299.4365234375,297.21954345703125,284.8975830078125,1.0,0.70485520362854,0.4181547462940216,0.4181547462940216,1.0,1.0,-3.5552620887756348,1.1304811239242554,2.424781084060669,0.3202337920665741,0.8979042172431946,0.8979042172431946,0.0,273.7750549316406,279.0,66186.578125,0.0,4223.76611328125,1.0,278.55596923828125,282.756591796875,296.8289489746094,301.1152038574219,293.1499938964844,293.1499938964844,278.8500061035156,38492.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932111918926239,1.0,0.0,0.0,3.7636020183563232,3.763627529144287,9.451498499402078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.154296875,0.0,1682.493408203125,1895.4371337890625,0.0,3700.484130859375,0.9325072169303894,1.0,0.0,3.0,1.0,0.0
17934780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.831641674041748,0.510658860206604,0.4642083942890167,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,1.0,0.8488698601722717,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.817611575126648,0.4838702380657196,0.3418790102005005,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7887689471244812,0.4332883358001709,0.4159440398216247,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6068638563156128,0.1921791136264801,0.8972681760787964,285.0185546875,284.95001220703125,304.1990051269531,293.8197937011719,299.4373474121094,297.22314453125,285.0177001953125,1.0,0.706733763217926,0.4167729020118713,0.4167729020118713,1.0,1.0,-3.5646841526031494,1.1298857927322388,2.434798240661621,0.3171150982379913,1.0,1.0,0.0,275.14068603515625,282.0,65510.8203125,0.0,4257.03759765625,1.0,278.8439636230469,282.8958435058594,296.79931640625,300.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,33651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92459374666214,1.0,0.0,0.0,3.86538028717041,3.865406036376953,9.969600114345667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.982421875,0.0,1767.6419677734375,1895.4371337890625,0.0,3631.49072265625,0.951945662498474,1.0,0.0,3.0,1.0,0.0
17934840,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.831641674041748,0.510658860206604,0.4642083942890167,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,1.0,0.8488698601722717,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.817611575126648,0.4838702380657196,0.3418790102005005,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7887689471244812,0.4332883358001709,0.4159440398216247,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6068638563156128,0.1921791136264801,0.8972681760787964,285.0185546875,284.95001220703125,304.1990051269531,293.8197937011719,299.4373474121094,297.22314453125,285.0177001953125,1.0,0.706733763217926,0.4167729020118713,0.4167729020118713,1.0,1.0,-3.5646841526031494,1.1298857927322388,2.434798240661621,0.3171150982379913,1.0,1.0,0.0,275.14068603515625,282.0,65510.8203125,0.0,4257.03759765625,1.0,278.8439636230469,282.8958435058594,296.79931640625,300.9710998535156,293.1499938964844,293.1499938964844,278.54998779296875,33651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92459374666214,1.0,0.0,0.0,3.86538028717041,3.865406036376953,9.969600114345667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.982421875,0.0,1767.6419677734375,1895.4371337890625,0.0,3631.49072265625,0.951945662498474,1.0,0.0,3.0,1.0,0.0
17934900,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8311291337013245,0.5100985765457153,0.4640864729881286,298.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,1.0,0.850330650806427,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8180413842201233,0.4852312505245209,0.3430379927158355,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7886723875999451,0.4336387813091278,0.416511058807373,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6068951487541199,0.1924148947000503,0.898941159248352,284.8849182128906,284.95001220703125,304.2074279785156,293.8247375488281,299.4358825683594,297.22222900390625,284.8819885253906,1.0,0.707893967628479,0.416081964969635,0.416081964969635,1.0,1.0,-3.5703861713409424,1.1299186944961548,2.440467357635498,0.3157980740070343,0.9178364872932434,0.9178364872932434,0.0,276.0660400390625,282.0,66674.6328125,0.0,4277.83837890625,1.0,278.5935974121094,282.740966796875,296.8553466796875,301.2072448730469,293.1499938964844,293.1499938964844,278.54998779296875,36734.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304537177085876,1.0,0.0,0.0,3.850042819976807,3.8500688076019287,9.890640058074496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.0400390625,0.0,1773.1165771484375,1895.4371337890625,0.0,3685.29931640625,0.9490140080451964,1.0,0.0,3.0,1.0,0.0
