time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934960,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8300455212593079,0.5093075633049011,0.4634384214878082,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,1.0,0.8527147769927979,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8179656863212585,0.4864081144332886,0.3438989222049713,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7880631685256958,0.4337938725948334,0.4167386293411255,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6064769625663757,0.1924955546855926,0.8997374773025513,284.8985595703125,284.95001220703125,304.2159118652344,293.8298034667969,299.43267822265625,297.21923828125,284.9002990722656,1.0,0.7090571522712708,0.4153322279453277,0.4153322279453277,1.0,1.0,-3.5747432708740234,1.1293081045150757,2.445435047149658,0.3141549229621887,0.9060576558113098,0.9060576558113098,0.0,277.3519897460937,285.0,66517.53125,0.0,4297.31298828125,1.0,278.5563049316406,282.7534484863281,296.8508605957031,301.1570129394531,293.1499938964844,293.1499938964844,278.25,38149.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323264956474304,1.0,0.0,0.0,3.785804748535156,3.785830497741699,9.563342473484229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0078125,0.0,1706.2503662109375,1895.4371337890625,0.0,3702.447509765625,0.937243640422821,1.0,0.0,3.0,1.0,0.0
17935020,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8277707695960999,0.5079662203788757,0.4622032642364502,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8579888939857483,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8176706433296204,0.488908052444458,0.3456306457519531,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7866352796554565,0.4341358244419098,0.4171032607555389,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6053018569946289,0.1925397962331771,0.9004579782485962,284.89141845703125,284.95001220703125,304.23291015625,293.8401184082031,299.426513671875,297.21392822265625,284.892822265625,1.0,0.7114337682723999,0.4138326942920685,0.4138326942920685,1.0,1.0,-3.5829896926879883,1.127876043319702,2.455113649368286,0.3107654154300689,0.842345654964447,0.842345654964447,0.0,280.1441650390625,273.0,66676.1328125,0.0,4336.48681640625,1.0,278.25811767578125,282.7179870605469,296.8478698730469,301.1790466308594,293.1499938964844,293.1499938964844,278.54998779296875,40356.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362598061561584,1.0,0.0,0.0,3.571253538131714,3.571277618408203,8.510100428793521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3642578125,0.0,1479.203125,1895.4371337890625,0.0,3738.3818359375,0.8915866017341614,1.0,0.0,3.0,1.0,0.0
17935080,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8277707695960999,0.5079662203788757,0.4622032642364502,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8579888939857483,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8176706433296204,0.488908052444458,0.3456306457519531,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7866352796554565,0.4341358244419098,0.4171032607555389,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6053018569946289,0.1925397962331771,0.9004579782485962,284.89141845703125,284.95001220703125,304.23291015625,293.8401184082031,299.426513671875,297.21392822265625,284.892822265625,1.0,0.7114337682723999,0.4138326942920685,0.4138326942920685,1.0,1.0,-3.5829896926879883,1.127876043319702,2.455113649368286,0.3107654154300689,0.842345654964447,0.842345654964447,0.0,280.1441650390625,273.0,66676.1328125,0.0,4336.48681640625,1.0,278.25811767578125,282.7179870605469,296.8478698730469,301.1790466308594,293.1499938964844,293.1499938964844,278.54998779296875,40356.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362598061561584,1.0,0.0,0.0,3.571253538131714,3.571277618408203,8.510100428793521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3642578125,0.0,1479.203125,1895.4371337890625,0.0,3738.3818359375,0.8915866017341614,1.0,0.0,3.0,1.0,0.0
17935140,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8296070694923401,0.5080839991569519,0.4619878828525543,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,1.0,0.8514924645423889,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8213285207748413,0.4925425052642822,0.3479240238666534,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.789274275302887,0.4354086816310882,0.4180088937282562,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6072590947151184,0.1930645704269409,0.9016717076301576,284.9937438964844,284.95001220703125,304.25,293.8507995605469,299.4256591796875,297.2175598144531,284.9931335449219,1.0,0.709219753742218,0.4123331904411316,0.4123331904411316,1.0,1.0,-3.580244302749634,1.122541427612305,2.457702875137329,0.3062101900577545,0.9286156296730042,0.9286156296730042,0.0,277.0537414550781,276.0,65938.6953125,0.0,4310.23779296875,1.0,278.541748046875,282.8426818847656,296.8222045898437,301.02459716796875,293.1499938964844,293.1499938964844,278.25,34209.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269676804542542,1.0,0.0,0.0,3.663972139358521,3.663995981216431,8.957722457125783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.9345703125,0.0,1535.319091796875,1895.4371337890625,0.0,3653.315673828125,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
17935200,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8296070694923401,0.5080839991569519,0.4619878828525543,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,1.0,0.8514924645423889,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8213285207748413,0.4925425052642822,0.3479240238666534,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.789274275302887,0.4354086816310882,0.4180088937282562,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6072590947151184,0.1930645704269409,0.9016717076301576,284.9937438964844,284.95001220703125,304.25,293.8507995605469,299.4256591796875,297.2175598144531,284.9931335449219,1.0,0.709219753742218,0.4123331904411316,0.4123331904411316,1.0,1.0,-3.580244302749634,1.122541427612305,2.457702875137329,0.3062101900577545,0.9286156296730042,0.9286156296730042,0.0,277.0537414550781,276.0,65938.6953125,0.0,4310.23779296875,1.0,278.541748046875,282.8426818847656,296.8222045898437,301.02459716796875,293.1499938964844,293.1499938964844,278.25,34209.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269676804542542,1.0,0.0,0.0,3.663972139358521,3.663995981216431,8.957722457125783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.9345703125,0.0,1535.319091796875,1895.4371337890625,0.0,3653.315673828125,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
17935260,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8297845721244812,0.506911039352417,0.4611679911613464,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,1.0,0.849396288394928,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8234438896179199,0.4952846467494964,0.3499411940574646,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.790381669998169,0.4359798431396484,0.4186876118183136,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6082111597061157,0.1934114694595337,0.903393805027008,284.91180419921875,284.95001220703125,304.26739501953125,293.8617858886719,299.4217834472656,297.2153015136719,284.9139404296875,1.0,0.7092728614807129,0.4109620153903961,0.4109620153903961,1.0,1.0,-3.582037687301636,1.1191694736480713,2.4628682136535645,0.3022499084472656,0.850387454032898,0.850387454032898,0.0,276.1718444824219,279.0,66400.0625,0.0,4309.6904296875,1.0,278.2579650878906,282.7383728027344,296.8733825683594,301.1829833984375,293.1499938964844,293.1499938964844,278.54998779296875,38788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327123165130616,1.0,0.0,0.0,3.536362886428833,3.536386489868164,8.344627531187143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8056640625,0.0,1430.5916748046875,1895.4371337890625,0.0,3705.97705078125,0.8824434280395508,1.0,0.0,3.0,1.0,0.0
17935320,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8297845721244812,0.506911039352417,0.4611679911613464,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,1.0,0.849396288394928,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8234438896179199,0.4952846467494964,0.3499411940574646,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.790381669998169,0.4359798431396484,0.4186876118183136,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6082111597061157,0.1934114694595337,0.903393805027008,284.91180419921875,284.95001220703125,304.26739501953125,293.8617858886719,299.4217834472656,297.2153015136719,284.9139404296875,1.0,0.7092728614807129,0.4109620153903961,0.4109620153903961,1.0,1.0,-3.582037687301636,1.1191694736480713,2.4628682136535645,0.3022499084472656,0.850387454032898,0.850387454032898,0.0,276.1718444824219,279.0,66400.0625,0.0,4309.6904296875,1.0,278.2579650878906,282.7383728027344,296.8733825683594,301.1829833984375,293.1499938964844,293.1499938964844,278.54998779296875,38788.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327123165130616,1.0,0.0,0.0,3.536362886428833,3.536386489868164,8.344627531187143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8056640625,0.0,1430.5916748046875,1895.4371337890625,0.0,3705.97705078125,0.8824434280395508,1.0,0.0,3.0,1.0,0.0
17935380,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8295673727989197,0.5068999528884888,0.4609227776527405,298.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,1.0,0.8496602177619934,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8251035809516907,0.4989396035671234,0.3523226678371429,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7909342050552368,0.4372018873691559,0.4196715056896209,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6087712645530701,0.19410040974617,0.9060078263282776,285.0048522949219,284.95001220703125,304.28521728515625,293.8731689453125,299.423095703125,297.2198181152344,285.0040283203125,1.0,0.7104530930519104,0.4095908403396606,0.4095908403396606,1.0,1.0,-3.589245080947876,1.1176775693893433,2.471567392349243,0.2990582287311554,0.9405322074890136,0.9405322074890136,0.0,276.62384033203125,282.0,65975.546875,0.0,4331.82275390625,1.0,278.5415954589844,282.85113525390625,296.8516540527344,301.0536499023437,293.1499938964844,293.1499938964844,278.25,33378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249840378761292,1.0,0.0,0.0,3.660244941711426,3.660268545150757,8.939506983551837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.6201171875,0.0,1524.9287109375,1895.4371337890625,0.0,3635.081298828125,0.9057839512825012,1.0,0.0,3.0,1.0,0.0
17935440,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8295673727989197,0.5068999528884888,0.4609227776527405,298.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,1.0,0.8496602177619934,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8251035809516907,0.4989396035671234,0.3523226678371429,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7909342050552368,0.4372018873691559,0.4196715056896209,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6087712645530701,0.19410040974617,0.9060078263282776,285.0048522949219,284.95001220703125,304.28521728515625,293.8731689453125,299.423095703125,297.2198181152344,285.0040283203125,1.0,0.7104530930519104,0.4095908403396606,0.4095908403396606,1.0,1.0,-3.589245080947876,1.1176775693893433,2.471567392349243,0.2990582287311554,0.9405322074890136,0.9405322074890136,0.0,276.62384033203125,282.0,65975.546875,0.0,4331.82275390625,1.0,278.5415954589844,282.85113525390625,296.8516540527344,301.0536499023437,293.1499938964844,293.1499938964844,278.25,33378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249840378761292,1.0,0.0,0.0,3.660244941711426,3.660268545150757,8.939506983551837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.6201171875,0.0,1524.9287109375,1895.4371337890625,0.0,3635.081298828125,0.9057839512825012,1.0,0.0,3.0,1.0,0.0
17935500,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8291636109352112,0.5062942504882812,0.4607121348381042,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,1.0,0.8506039977073669,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8256625533103943,0.5003352165222168,0.3534833490848541,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.790942370891571,0.4374837279319763,0.4201502799987793,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6088834404945374,0.1943071484565735,0.9074832201004028,284.8828430175781,284.95001220703125,304.2943115234375,293.8789978027344,299.4216003417969,297.2188415527344,284.8817749023437,1.0,0.711353600025177,0.4089052379131317,0.4089052379131317,1.0,1.0,-3.593876361846924,1.1172748804092407,2.4766013622283936,0.2976655662059784,0.8568624258041382,0.8568624258041382,0.0,277.2731628417969,282.0,67034.40625,0.0,4348.2744140625,1.0,278.29791259765625,282.72247314453125,296.9072265625,301.2859802246094,293.1499938964844,293.1499938964844,278.25,37651.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305211901664734,1.0,0.0,0.0,3.626152753829956,3.626176834106445,8.773754984758853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.4794921875,0.0,1519.072509765625,1895.4371337890625,0.0,3685.917724609375,0.8990166187286377,1.0,0.0,3.0,1.0,0.0
17935560,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8282440304756165,0.5056012868881226,0.4600806832313537,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,1.0,0.8524783253669739,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8257606625556946,0.5016547441482544,0.3543977737426758,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7904694676399231,0.4376538395881653,0.4203428924083709,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6085772514343262,0.1944033056497573,0.908200740814209,284.91278076171875,284.95001220703125,304.3034973144531,293.8849182128906,299.4192810058594,297.21661376953125,284.9134826660156,1.0,0.7123162746429443,0.4082266986370086,0.4082266986370086,1.0,1.0,-3.597566843032837,1.1165577173233032,2.481009006500244,0.2961572706699371,0.859500527381897,0.859500527381897,0.0,278.302490234375,285.0,66789.6328125,0.0,4364.56103515625,1.0,278.2580261230469,282.74029541015625,296.9024353027344,301.2296447753906,293.1499938964844,293.1499938964844,278.54998779296875,38119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319881200790404,1.0,0.0,0.0,3.5611417293548584,3.561165332794189,8.461976790385961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.1845703125,0.0,1452.0113525390625,1895.4371337890625,0.0,3699.35107421875,0.8873347043991089,1.0,0.0,3.0,1.0,0.0
17935620,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8270676732063293,0.5054810047149658,0.4597714245319366,298.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,1.0,0.8558129668235779,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8264864087104797,0.5052828192710876,0.3567914962768554,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7900001406669617,0.4387558996677398,0.4212572574615478,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6082679629325867,0.1949400305747985,0.9104564785957336,285.0050048828125,284.95001220703125,304.3221740722656,293.8970031738281,299.420166015625,297.2198486328125,285.0038757324219,1.0,0.7145940661430359,0.4068695902824402,0.4068695902824402,1.0,1.0,-3.6078941822052,1.116132378578186,2.491761922836304,0.2934333682060241,0.9487966299057008,0.9487966299057008,0.0,280.3132019042969,273.0,66307.890625,0.0,4404.9326171875,1.0,278.5425720214844,282.844970703125,296.8790283203125,301.1026306152344,293.1499938964844,293.1499938964844,278.25,33213.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251112937927246,1.0,0.0,0.0,3.685014724731445,3.685038566589356,9.060908041647052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.8779296875,0.0,1551.4227294921875,1895.4371337890625,0.0,3636.251708984375,0.9109737277030944,1.0,0.0,3.0,1.0,0.0
17935680,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8270676732063293,0.5054810047149658,0.4597714245319366,298.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,1.0,0.8558129668235779,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8264864087104797,0.5052828192710876,0.3567914962768554,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7900001406669617,0.4387558996677398,0.4212572574615478,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6082679629325867,0.1949400305747985,0.9104564785957336,285.0050048828125,284.95001220703125,304.3221740722656,293.8970031738281,299.420166015625,297.2198486328125,285.0038757324219,1.0,0.7145940661430359,0.4068695902824402,0.4068695902824402,1.0,1.0,-3.6078941822052,1.116132378578186,2.491761922836304,0.2934333682060241,0.9487966299057008,0.9487966299057008,0.0,280.3132019042969,273.0,66307.890625,0.0,4404.9326171875,1.0,278.5425720214844,282.844970703125,296.8790283203125,301.1026306152344,293.1499938964844,293.1499938964844,278.25,33213.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251112937927246,1.0,0.0,0.0,3.685014724731445,3.685038566589356,9.060908041647052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.8779296875,0.0,1551.4227294921875,1895.4371337890625,0.0,3636.251708984375,0.9109737277030944,1.0,0.0,3.0,1.0,0.0
17935740,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8282130360603333,0.5040504336357117,0.4586866199970245,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,1.0,0.8499978184700012,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8296242952346802,0.5079218745231628,0.3587171137332916,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7921072840690613,0.4390623271465301,0.4216551482677459,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6099016070365906,0.1950597316026687,0.9111100435256958,284.9060363769531,284.95001220703125,304.3412475585937,293.909423828125,299.4143371582031,297.21490478515625,284.9067077636719,1.0,0.7122381925582886,0.4055124819278717,0.4055124819278717,1.0,1.0,-3.603205680847168,1.1104586124420166,2.4927473068237305,0.2892557084560394,0.8601679801940918,0.8601679801940918,0.0,277.4647827148437,276.0,66879.0390625,0.0,4374.6826171875,1.0,278.2578125,282.7265625,296.9273986816406,301.2682189941406,293.1499938964844,293.1499938964844,278.54998779296875,38394.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323250651359558,1.0,0.0,0.0,3.5773684978485107,3.577392101287842,8.539267923879379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.703125,0.0,1471.4139404296875,1895.4371337890625,0.0,3702.4345703125,0.8911662697792053,1.0,0.0,3.0,1.0,0.0
17935800,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8282130360603333,0.5040504336357117,0.4586866199970245,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,1.0,0.8499978184700012,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8296242952346802,0.5079218745231628,0.3587171137332916,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7921072840690613,0.4390623271465301,0.4216551482677459,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6099016070365906,0.1950597316026687,0.9111100435256958,284.9060363769531,284.95001220703125,304.3412475585937,293.909423828125,299.4143371582031,297.21490478515625,284.9067077636719,1.0,0.7122381925582886,0.4055124819278717,0.4055124819278717,1.0,1.0,-3.603205680847168,1.1104586124420166,2.4927473068237305,0.2892557084560394,0.8601679801940918,0.8601679801940918,0.0,277.4647827148437,276.0,66879.0390625,0.0,4374.6826171875,1.0,278.2578125,282.7265625,296.9273986816406,301.2682189941406,293.1499938964844,293.1499938964844,278.54998779296875,38394.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323250651359558,1.0,0.0,0.0,3.5773684978485107,3.577392101287842,8.539267923879379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.703125,0.0,1471.4139404296875,1895.4371337890625,0.0,3702.4345703125,0.8911662697792053,1.0,0.0,3.0,1.0,0.0
17935860,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8287673592567444,0.5038956999778748,0.4582220017910003,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.847309410572052,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8321034908294678,0.5115777254104614,0.3610308468341827,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7934361696243286,0.4400988817214966,0.422379195690155,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6109393239021301,0.1955926120281219,0.9126062393188475,284.998291015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4151306152344,297.2183532714844,284.9977111816406,1.0,0.7121678590774536,0.404204249382019,0.404204249382019,1.0,1.0,-3.604844570159912,1.107140302658081,2.497704267501831,0.2854169309139251,0.944097638130188,0.944097638130188,0.0,276.3111877441406,279.0,66290.140625,0.0,4372.072265625,1.0,278.5418395996094,282.8400573730469,296.9016418457031,301.1254272460937,293.1499938964844,293.1499938964844,278.25,33594.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247940182685852,1.0,0.0,0.0,3.6862480640411377,3.686272144317627,9.066974939742068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.861328125,0.0,1555.6925048828125,1895.4371337890625,0.0,3633.3330078125,0.9117863178253174,1.0,0.0,3.0,1.0,0.0
17935920,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8287673592567444,0.5038956999778748,0.4582220017910003,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,1.0,0.847309410572052,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8321034908294678,0.5115777254104614,0.3610308468341827,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7934361696243286,0.4400988817214966,0.422379195690155,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6109393239021301,0.1955926120281219,0.9126062393188475,284.998291015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4151306152344,297.2183532714844,284.9977111816406,1.0,0.7121678590774536,0.404204249382019,0.404204249382019,1.0,1.0,-3.604844570159912,1.107140302658081,2.497704267501831,0.2854169309139251,0.944097638130188,0.944097638130188,0.0,276.3111877441406,279.0,66290.140625,0.0,4372.072265625,1.0,278.5418395996094,282.8400573730469,296.9016418457031,301.1254272460937,293.1499938964844,293.1499938964844,278.25,33594.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247940182685852,1.0,0.0,0.0,3.6862480640411377,3.686272144317627,9.066974939742068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.861328125,0.0,1555.6925048828125,1895.4371337890625,0.0,3633.3330078125,0.9117863178253174,1.0,0.0,3.0,1.0,0.0
17935980,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8279647827148438,0.5025784969329834,0.4573171138763428,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,1.0,0.848278284072876,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8333098888397217,0.5143728256225586,0.3631291091442108,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7934697270393372,0.4404541254043579,0.4229142069816589,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6111007928848267,0.1958475261926651,0.9143350124359132,284.9101867675781,284.95001220703125,304.3803405761719,293.935302734375,299.4115905761719,297.21514892578125,284.9110412597656,1.0,0.7132132053375244,0.4028960168361664,0.4028960168361664,1.0,1.0,-3.610170125961304,1.1050654649734497,2.5051045417785645,0.2823033034801483,0.8621925115585327,0.8621925115585327,0.0,277.0106506347656,282.0,67024.2890625,0.0,4390.8388671875,1.0,278.257568359375,282.732421875,296.9509582519531,301.29180908203125,293.1499938964844,293.1499938964844,278.54998779296875,38330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313647150993348,1.0,0.0,0.0,3.579622268676758,3.579646110534668,8.550031793674862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.865234375,0.0,1473.370849609375,1895.4371337890625,0.0,3693.64404296875,0.8916739821434021,1.0,0.0,3.0,1.0,0.0
17936040,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8279647827148438,0.5025784969329834,0.4573171138763428,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,1.0,0.848278284072876,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8333098888397217,0.5143728256225586,0.3631291091442108,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7934697270393372,0.4404541254043579,0.4229142069816589,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6111007928848267,0.1958475261926651,0.9143350124359132,284.9101867675781,284.95001220703125,304.3803405761719,293.935302734375,299.4115905761719,297.21514892578125,284.9110412597656,1.0,0.7132132053375244,0.4028960168361664,0.4028960168361664,1.0,1.0,-3.610170125961304,1.1050654649734497,2.5051045417785645,0.2823033034801483,0.8621925115585327,0.8621925115585327,0.0,277.0106506347656,282.0,67024.2890625,0.0,4390.8388671875,1.0,278.257568359375,282.732421875,296.9509582519531,301.29180908203125,293.1499938964844,293.1499938964844,278.54998779296875,38330.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313647150993348,1.0,0.0,0.0,3.579622268676758,3.579646110534668,8.550031793674862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.865234375,0.0,1473.370849609375,1895.4371337890625,0.0,3693.64404296875,0.8916739821434021,1.0,0.0,3.0,1.0,0.0
17936100,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8274211287498474,0.502476692199707,0.4569582641124725,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,1.0,0.8494073748588562,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8337559700012207,0.5162093043327332,0.3642372488975525,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7932892441749573,0.4409258365631103,0.4231966435909271,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.610987663269043,0.1960786432027816,0.9150710105895996,285.01861572265625,284.95001220703125,304.3902893066406,293.94195556640625,299.4120178222656,297.216552734375,285.01934814453125,1.0,0.713998019695282,0.4022419154644012,0.4022419154644012,1.0,1.0,-3.613650321960449,1.104304552078247,2.509346008300781,0.2807902991771698,0.939752995967865,0.939752995967865,0.0,277.6891784667969,282.0,66263.4140625,0.0,4404.49755859375,1.0,278.50048828125,282.8559265136719,296.9117126464844,301.09381103515625,293.1499938964844,293.1499938964844,278.54998779296875,33922.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258182644844056,1.0,0.0,0.0,3.6323630809783936,3.6323866844177246,8.80383311141486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.7490234375,0.0,1498.165283203125,1895.4371337890625,0.0,3642.752685546875,0.901466965675354,1.0,0.0,3.0,1.0,0.0
17936160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8271483182907104,0.5024674534797668,0.4569891095161438,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,1.0,0.8503670692443848,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8344279527664185,0.5181370973587036,0.365591824054718,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7933342456817627,0.4415002763271332,0.423744797706604,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6110700964927673,0.1963888555765152,0.9164559245109558,285.00421142578125,284.95001220703125,304.4003295898437,293.9486999511719,299.41339111328125,297.218994140625,285.003173828125,1.0,0.7149860858917236,0.4016069173812866,0.4016069173812866,1.0,1.0,-3.618794918060303,1.1041609048843384,2.514634132385254,0.2795544862747192,0.9509744048118592,0.9509744048118592,0.0,278.37225341796875,285.0,66486.734375,0.0,4422.73876953125,1.0,278.54248046875,282.8412170410156,296.9292907714844,301.16461181640625,293.1499938964844,293.1499938964844,278.25,33334.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241964221000672,1.0,0.0,0.0,3.698029756546021,3.6980538368225098,9.12502571281948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.1845703125,0.0,1567.0546875,1895.4371337890625,0.0,3627.833984375,0.9140930771827698,1.0,0.0,3.0,1.0,0.0
17936220,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8254672288894653,0.5011031031608582,0.4561159908771515,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,1.0,0.8543187379837036,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8347549438476562,0.520937979221344,0.3677521347999573,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7924283146858215,0.4418011307716369,0.4242992997169494,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6104533672332764,0.1965393871068954,0.9180841445922852,284.91162109375,284.95001220703125,304.4205627441406,293.9624328613281,299.4098205566406,297.2149963378906,284.9126281738281,1.0,0.7171766757965088,0.4003369510173797,0.4003369510173797,1.0,1.0,-3.627727508544922,1.1033896207809448,2.5243380069732666,0.2770207822322845,0.8679637312889099,0.8679637312889099,0.0,280.6117553710937,273.0,67312.9921875,0.0,4461.04248046875,1.0,278.2576599121094,282.72613525390625,296.980712890625,301.3415222167969,293.1499938964844,293.1499938964844,278.54998779296875,38110.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313996434211732,1.0,0.0,0.0,3.5991415977478027,3.599165678024292,8.643530691188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.693359375,0.0,1492.8907470703125,1895.4371337890625,0.0,3693.9638671875,0.8958507180213928,1.0,0.0,3.0,1.0,0.0
17936280,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8254672288894653,0.5011031031608582,0.4561159908771515,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,1.0,0.8543187379837036,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8347549438476562,0.520937979221344,0.3677521347999573,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7924283146858215,0.4418011307716369,0.4242992997169494,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6104533672332764,0.1965393871068954,0.9180841445922852,284.91162109375,284.95001220703125,304.4205627441406,293.9624328613281,299.4098205566406,297.2149963378906,284.9126281738281,1.0,0.7171766757965088,0.4003369510173797,0.4003369510173797,1.0,1.0,-3.627727508544922,1.1033896207809448,2.5243380069732666,0.2770207822322845,0.8679637312889099,0.8679637312889099,0.0,280.6117553710937,273.0,67312.9921875,0.0,4461.04248046875,1.0,278.2576599121094,282.72613525390625,296.980712890625,301.3415222167969,293.1499938964844,293.1499938964844,278.54998779296875,38110.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313996434211732,1.0,0.0,0.0,3.5991415977478027,3.599165678024292,8.643530691188062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.693359375,0.0,1492.8907470703125,1895.4371337890625,0.0,3693.9638671875,0.8958507180213928,1.0,0.0,3.0,1.0,0.0
17936340,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8271358013153076,0.5008947253227234,0.4555678367614746,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,1.0,0.8477635979652405,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8384265899658203,0.5246611833572388,0.3700818717479706,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7949070334434509,0.4427444040775299,0.4248917996883392,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6122733950614929,0.1969307363033294,0.9188069105148317,284.9983825683594,284.95001220703125,304.4410095214844,293.9765014648437,299.409912109375,297.21759033203125,284.996826171875,1.0,0.7147713899612427,0.3990669846534729,0.3990669846534729,1.0,1.0,-3.623588562011719,1.0981215238571167,2.525467157363892,0.2731095254421234,0.9512795209884644,0.9512795209884644,0.0,277.4560852050781,276.0,66626.1484375,0.0,4430.18408203125,1.0,278.5428466796875,282.83282470703125,296.9572448730469,301.20672607421875,293.1499938964844,293.1499938964844,278.25,33500.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243162274360656,1.0,0.0,0.0,3.713571548461914,3.7135956287384033,9.20188654163212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3125,0.0,1586.0264892578125,1895.4371337890625,0.0,3628.9365234375,0.917563259601593,1.0,0.0,3.0,1.0,0.0
17936400,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8271358013153076,0.5008947253227234,0.4555678367614746,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,1.0,0.8477635979652405,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8384265899658203,0.5246611833572388,0.3700818717479706,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7949070334434509,0.4427444040775299,0.4248917996883392,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6122733950614929,0.1969307363033294,0.9188069105148317,284.9983825683594,284.95001220703125,304.4410095214844,293.9765014648437,299.409912109375,297.21759033203125,284.996826171875,1.0,0.7147713899612427,0.3990669846534729,0.3990669846534729,1.0,1.0,-3.623588562011719,1.0981215238571167,2.525467157363892,0.2731095254421234,0.9512795209884644,0.9512795209884644,0.0,277.4560852050781,276.0,66626.1484375,0.0,4430.18408203125,1.0,278.5428466796875,282.83282470703125,296.9572448730469,301.20672607421875,293.1499938964844,293.1499938964844,278.25,33500.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243162274360656,1.0,0.0,0.0,3.713571548461914,3.7135956287384033,9.20188654163212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.3125,0.0,1586.0264892578125,1895.4371337890625,0.0,3628.9365234375,0.917563259601593,1.0,0.0,3.0,1.0,0.0
17936460,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8275059461593628,0.5001193284988403,0.45517298579216,298.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,1.0,0.8458094596862793,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8399386405944824,0.5262398719787598,0.3713500797748565,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7957503199577332,0.4429118037223816,0.4252238571643829,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6129367351531982,0.1970473676919937,0.9195703864097596,284.8741760253906,284.95001220703125,304.4525451660156,293.9844970703125,299.4078369140625,297.2156982421875,284.8756103515625,1.0,0.7145728468894958,0.3983649611473083,0.3983649611473083,1.0,1.0,-3.6235952377319336,1.096003532409668,2.5275917053222656,0.27096888422966,0.8604936599731445,0.8604936599731445,0.0,276.5693054199219,276.0,67437.1875,0.0,4424.74462890625,1.0,278.287109375,282.6940002441406,297.0130310058594,301.4232788085937,293.1499938964844,293.1499938964844,278.25,38475.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300827980041504,1.0,0.0,0.0,3.656683206558228,3.656707525253296,8.922117444853939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.943359375,0.0,1559.1737060546875,1895.4371337890625,0.0,3681.89990234375,0.9067863821983336,1.0,0.0,3.0,1.0,0.0
17936520,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8271818161010742,0.4995047450065613,0.454547643661499,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,1.0,0.84571373462677,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.840542733669281,0.5274742841720581,0.3721560537815094,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7958118915557861,0.4429914057254791,0.425271600484848,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6130034327507019,0.197091594338417,0.9197579026222228,284.9059753417969,284.95001220703125,304.4616394042969,293.9908447265625,299.40594482421875,297.2138061523437,284.9071044921875,1.0,0.7146428227424622,0.3978134095668793,0.3978134095668793,1.0,1.0,-3.623978853225708,1.0944626331329346,2.5295159816741943,0.2694138586521148,0.8644331097602844,0.8644331097602844,0.0,276.5482482910156,279.0,67245.1875,0.0,4425.6767578125,1.0,278.25732421875,282.7206420898437,297.005859375,301.365478515625,293.1499938964844,293.1499938964844,278.54998779296875,38493.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307698011398317,1.0,0.0,0.0,3.599910259246826,3.5999343395233154,8.64722323967726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6171875,0.0,1496.555419921875,1895.4371337890625,0.0,3688.1953125,0.8962873816490173,1.0,0.0,3.0,1.0,0.0
17936580,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8268843293190002,0.4993824362754822,0.4541709125041961,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,1.0,0.845991849899292,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8422325253486633,0.5313364863395691,0.3746526837348938,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7961925268173218,0.4439769983291626,0.426004558801651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6133509278297424,0.1976170688867569,0.9215842485427856,285.0028076171875,284.95001220703125,304.4824523925781,294.0054626464844,299.4080810546875,297.2180480957031,285.002197265625,1.0,0.7156546711921692,0.3965598046779632,0.3965598046779632,1.0,1.0,-3.629934072494507,1.092682957649231,2.5372509956359863,0.2664201557636261,0.9534457325935364,0.9534457325935364,0.0,276.96337890625,282.0,66707.9609375,0.0,4444.5693359375,1.0,278.5420227050781,282.8373107910156,296.985107421875,301.2342224121094,293.1499938964844,293.1499938964844,278.25,33513.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923309862613678,1.0,0.0,0.0,3.7120635509490967,3.712087631225586,9.194414474222868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.2607421875,0.0,1584.395751953125,1895.4371337890625,0.0,3619.672119140625,0.9175637364387512,1.0,0.0,3.0,1.0,0.0
17936640,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8268843293190002,0.4993824362754822,0.4541709125041961,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,1.0,0.845991849899292,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8422325253486633,0.5313364863395691,0.3746526837348938,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7961925268173218,0.4439769983291626,0.426004558801651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6133509278297424,0.1976170688867569,0.9215842485427856,285.0028076171875,284.95001220703125,304.4824523925781,294.0054626464844,299.4080810546875,297.2180480957031,285.002197265625,1.0,0.7156546711921692,0.3965598046779632,0.3965598046779632,1.0,1.0,-3.629934072494507,1.092682957649231,2.5372509956359863,0.2664201557636261,0.9534457325935364,0.9534457325935364,0.0,276.96337890625,282.0,66707.9609375,0.0,4444.5693359375,1.0,278.5420227050781,282.8373107910156,296.985107421875,301.2342224121094,293.1499938964844,293.1499938964844,278.25,33513.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923309862613678,1.0,0.0,0.0,3.7120635509490967,3.712087631225586,9.194414474222868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.2607421875,0.0,1584.395751953125,1895.4371337890625,0.0,3619.672119140625,0.9175637364387512,1.0,0.0,3.0,1.0,0.0
17936700,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8264790177345276,0.4987626373767853,0.4539408683776855,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,1.0,0.8468992114067078,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8428261280059814,0.5328298211097717,0.3758898675441742,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.796148955821991,0.4441652595996856,0.4263934195041656,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6133902668952942,0.1977565586566925,0.9227457642555236,284.88006591796875,284.95001220703125,304.492919921875,294.0129089355469,299.40692138671875,297.2169189453125,284.8789978027344,1.0,0.7164838314056396,0.3959330320358276,0.3959330320358276,1.0,1.0,-3.6341049671173096,1.0921863317489624,2.5419187545776367,0.2651337087154388,0.8686168789863586,0.8686168789863586,0.0,277.5810546875,282.0,67673.5390625,0.0,4459.845703125,1.0,278.2962646484375,282.6952819824219,297.0408935546875,301.4657592773437,293.1499938964844,293.1499938964844,278.25,37542.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287487268447876,1.0,0.0,0.0,3.680560350418091,3.6805849075317374,9.03901593574119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4326171875,0.0,1579.0712890625,1895.4371337890625,0.0,3669.66650390625,0.9111905097961426,1.0,0.0,3.0,1.0,0.0
17936760,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8255489468574524,0.4980395436286926,0.4532928466796875,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,1.0,0.8487605452537537,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8429317474365234,0.5342334508895874,0.3768649399280548,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.79561448097229,0.4442344307899475,0.4264952838420868,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6130236983299255,0.1977841258049011,0.923160433769226,284.9095153808594,284.95001220703125,304.5033874511719,294.0203857421875,299.4049377441406,297.2144775390625,284.9107971191406,1.0,0.717380166053772,0.3953331708908081,0.3953331708908081,1.0,1.0,-3.637359857559204,1.0914511680603027,2.5459086894989014,0.2637991905212402,0.869472861289978,0.869472861289978,0.0,278.5879211425781,285.0,67474.5078125,0.0,4475.0537109375,1.0,278.25738525390625,282.72021484375,297.03729248046875,301.4093933105469,293.1499938964844,293.1499938964844,278.54998779296875,38260.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301138520240784,1.0,0.0,0.0,3.612553119659424,3.612576961517334,8.708066729923303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.7578125,0.0,1508.6468505859375,1895.4371337890625,0.0,3682.18505859375,0.8989169597625732,1.0,0.0,3.0,1.0,0.0
