time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936820,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8243668675422668,0.4978955388069153,0.4529514610767364,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,1.0,0.8520388007164001,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8437090516090393,0.5381208658218384,0.3794214129447937,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7950478792190552,0.4451891779899597,0.4272549748420715,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6126049160957336,0.1982133835554123,0.9248874187469482,285.00714111328125,284.95001220703125,304.5244445800781,294.0355834960937,299.4072570800781,297.2182006835937,285.0065002441406,1.0,0.7195426225662231,0.3941334784030914,0.3941334784030914,1.0,1.0,-3.646954774856568,1.0910240411758425,2.5559306144714355,0.2614023387432098,0.9617823362350464,0.9617823362350464,0.0,280.5473327636719,288.0,67003.546875,0.0,4513.73974609375,1.0,278.5421447753906,282.8362121582031,297.0175170898437,301.2847900390625,293.1499938964844,293.1499938964844,278.25,33361.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231518507003784,1.0,0.0,0.0,3.729750394821167,3.7297747135162354,9.28224039853376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.77734375,0.0,1603.5418701171875,1895.4371337890625,0.0,3618.216796875,0.9214456677436828,1.0,0.0,3.0,1.0,0.0
17936880,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8243668675422668,0.4978955388069153,0.4529514610767364,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,1.0,0.8520388007164001,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8437090516090393,0.5381208658218384,0.3794214129447937,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7950478792190552,0.4451891779899597,0.4272549748420715,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6126049160957336,0.1982133835554123,0.9248874187469482,285.00714111328125,284.95001220703125,304.5244445800781,294.0355834960937,299.4072570800781,297.2182006835937,285.0065002441406,1.0,0.7195426225662231,0.3941334784030914,0.3941334784030914,1.0,1.0,-3.646954774856568,1.0910240411758425,2.5559306144714355,0.2614023387432098,0.9617823362350464,0.9617823362350464,0.0,280.5473327636719,288.0,67003.546875,0.0,4513.73974609375,1.0,278.5421447753906,282.8362121582031,297.0175170898437,301.2847900390625,293.1499938964844,293.1499938964844,278.25,33361.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231518507003784,1.0,0.0,0.0,3.729750394821167,3.7297747135162354,9.28224039853376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.77734375,0.0,1603.5418701171875,1895.4371337890625,0.0,3618.216796875,0.9214456677436828,1.0,0.0,3.0,1.0,0.0
17936940,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8224472403526306,0.4964959919452667,0.4520653486251831,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8567610383033752,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437955379486084,0.5409864187240601,0.3816474378108978,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7938463687896729,0.4453887641429901,0.4277343451976776,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6116980910301208,0.1982418596744537,0.9260534048080444,284.9083557128906,284.95001220703125,304.5455322265625,294.0510559082031,299.4036865234375,297.2136535644531,284.9094543457031,1.0,0.7219430208206177,0.3929337859153747,0.3929337859153747,1.0,1.0,-3.6562325954437256,1.090458869934082,2.565773725509644,0.2590725421905517,0.8752397894859314,0.8752397894859314,0.0,283.16827392578125,276.0,67855.1875,0.0,4555.8447265625,1.0,278.25732421875,282.71295166015625,297.0696105957031,301.4657287597656,293.1499938964844,293.1499938964844,278.54998779296875,38097.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303202629089355,1.0,0.0,0.0,3.638825416564941,3.638849496841431,8.835186235955916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.240234375,0.0,1536.4202880859375,1895.4371337890625,0.0,3684.07666015625,0.9045217633247375,1.0,0.0,3.0,1.0,0.0
17937000,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8224472403526306,0.4964959919452667,0.4520653486251831,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8567610383033752,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437955379486084,0.5409864187240601,0.3816474378108978,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7938463687896729,0.4453887641429901,0.4277343451976776,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6116980910301208,0.1982418596744537,0.9260534048080444,284.9083557128906,284.95001220703125,304.5455322265625,294.0510559082031,299.4036865234375,297.2136535644531,284.9094543457031,1.0,0.7219430208206177,0.3929337859153747,0.3929337859153747,1.0,1.0,-3.6562325954437256,1.090458869934082,2.565773725509644,0.2590725421905517,0.8752397894859314,0.8752397894859314,0.0,283.16827392578125,276.0,67855.1875,0.0,4555.8447265625,1.0,278.25732421875,282.71295166015625,297.0696105957031,301.4657287597656,293.1499938964844,293.1499938964844,278.54998779296875,38097.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303202629089355,1.0,0.0,0.0,3.638825416564941,3.638849496841431,8.835186235955916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.240234375,0.0,1536.4202880859375,1895.4371337890625,0.0,3684.07666015625,0.9045217633247375,1.0,0.0,3.0,1.0,0.0
17937060,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8239408135414124,0.4962564408779144,0.45148965716362,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,1.0,0.8507011532783508,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8473959565162659,0.5448089838027954,0.3840424120426178,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7961094379425049,0.4462458193302154,0.4282456934452057,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6132515072822571,0.1985171735286712,0.9262747764587402,285.0002746582031,284.95001220703125,304.5666809082031,294.0668029785156,299.4035339355469,297.2161560058594,284.9990234375,1.0,0.7196388840675354,0.3916504383087158,0.3916504383087158,1.0,1.0,-3.652034282684326,1.0850846767425537,2.566949844360352,0.2551257014274597,0.961835503578186,0.961835503578186,0.0,280.2286376953125,279.0,67161.5390625,0.0,4525.84765625,1.0,278.5423278808594,282.82696533203125,297.0483703613281,301.33160400390625,293.1499938964844,293.1499938964844,278.25,33586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233502745628356,1.0,0.0,0.0,3.747350454330444,3.747375011444092,9.370050406687368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.380859375,0.0,1625.6590576171875,1895.4371337890625,0.0,3620.0439453125,0.9255036115646362,1.0,0.0,3.0,1.0,0.0
17937120,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8239408135414124,0.4962564408779144,0.45148965716362,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,1.0,0.8507011532783508,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8473959565162659,0.5448089838027954,0.3840424120426178,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7961094379425049,0.4462458193302154,0.4282456934452057,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6132515072822571,0.1985171735286712,0.9262747764587402,285.0002746582031,284.95001220703125,304.5666809082031,294.0668029785156,299.4035339355469,297.2161560058594,284.9990234375,1.0,0.7196388840675354,0.3916504383087158,0.3916504383087158,1.0,1.0,-3.652034282684326,1.0850846767425537,2.566949844360352,0.2551257014274597,0.961835503578186,0.961835503578186,0.0,280.2286376953125,279.0,67161.5390625,0.0,4525.84765625,1.0,278.5423278808594,282.82696533203125,297.0483703613281,301.33160400390625,293.1499938964844,293.1499938964844,278.25,33586.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233502745628356,1.0,0.0,0.0,3.747350454330444,3.747375011444092,9.370050406687368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.380859375,0.0,1625.6590576171875,1895.4371337890625,0.0,3620.0439453125,0.9255036115646362,1.0,0.0,3.0,1.0,0.0
17937180,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8238714337348938,0.4948447942733764,0.4504561424255371,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8489834666252136,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8494465947151184,0.5476743578910828,0.3861644566059112,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7968571782112122,0.4464049935340881,0.4285516738891601,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6137840151786804,0.1985674500465393,0.92676043510437,284.9034423828125,284.95001220703125,304.5878295898437,294.0827941894531,299.3988647460937,297.2119445800781,284.9046936035156,1.0,0.7195512652397156,0.3903670907020569,0.3903670907020569,1.0,1.0,-3.652217149734497,1.0811901092529297,2.5710270404815674,0.2512803673744201,0.8715112805366516,0.8715112805366516,0.0,279.4610900878906,282.0,67799.3046875,0.0,4521.615234375,1.0,278.2570495605469,282.7099304199219,297.0977478027344,301.4935607910156,293.1499938964844,293.1499938964844,278.54998779296875,38517.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929741621017456,1.0,0.0,0.0,3.637843608856201,3.6378679275512695,8.830419915284438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.6669921875,0.0,1538.462890625,1895.4371337890625,0.0,3678.77294921875,0.9047043323516846,1.0,0.0,3.0,1.0,0.0
17937240,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8238714337348938,0.4948447942733764,0.4504561424255371,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8489834666252136,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8494465947151184,0.5476743578910828,0.3861644566059112,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7968571782112122,0.4464049935340881,0.4285516738891601,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6137840151786804,0.1985674500465393,0.92676043510437,284.9034423828125,284.95001220703125,304.5878295898437,294.0827941894531,299.3988647460937,297.2119445800781,284.9046936035156,1.0,0.7195512652397156,0.3903670907020569,0.3903670907020569,1.0,1.0,-3.652217149734497,1.0811901092529297,2.5710270404815674,0.2512803673744201,0.8715112805366516,0.8715112805366516,0.0,279.4610900878906,282.0,67799.3046875,0.0,4521.615234375,1.0,278.2570495605469,282.7099304199219,297.0977478027344,301.4935607910156,293.1499938964844,293.1499938964844,278.54998779296875,38517.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929741621017456,1.0,0.0,0.0,3.637843608856201,3.6378679275512695,8.830419915284438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.6669921875,0.0,1538.462890625,1895.4371337890625,0.0,3678.77294921875,0.9047043323516846,1.0,0.0,3.0,1.0,0.0
17937300,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8235621452331543,0.4947266280651092,0.4500528573989868,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,1.0,0.8492471575737,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8501673936843872,0.5496047139167786,0.3873033225536346,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7968910932540894,0.4468070864677429,0.4287379086017608,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.613787829875946,0.1987333446741104,0.9270652532577516,285.0167236328125,284.95001220703125,304.5984191894531,294.0909118652344,299.3992919921875,297.2135314941406,285.0177307128906,1.0,0.7199122309684753,0.3897254168987274,0.3897254168987274,1.0,1.0,-3.6540045738220215,1.079806923866272,2.574197769165039,0.2495512813329696,0.9510491490364076,0.9510491490364076,0.0,279.6693725585937,282.0,67000.15625,0.0,4527.89208984375,1.0,278.5018615722656,282.841552734375,297.0591125488281,301.2905578613281,293.1499938964844,293.1499938964844,278.54998779296875,34164.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239909052848816,1.0,0.0,0.0,3.685683250427246,3.685707092285156,9.064195864993962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7900390625,0.0,1559.3616943359375,1895.4371337890625,0.0,3625.9423828125,0.913569450378418,1.0,0.0,3.0,1.0,0.0
17937360,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8235046863555908,0.4947263896465301,0.4500680267810821,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,1.0,0.8494660258293152,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8510997891426086,0.5516453981399536,0.388721764087677,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7971271872520447,0.4473335146903991,0.4292187094688415,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6139771938323975,0.1990003436803817,0.9281471371650696,285.0048522949219,284.95001220703125,304.6089782714844,294.0990600585937,299.40142822265625,297.2164306640625,285.0038146972656,1.0,0.7205629348754883,0.3892053961753845,0.3892053961753845,1.0,1.0,-3.657869577407837,1.0794650316238403,2.578404664993286,0.2484285980463028,0.9638360738754272,0.9638360738754272,0.0,279.9587707519531,285.0,67200.8125,0.0,4540.4443359375,1.0,278.5428771972656,282.830078125,297.07781982421875,301.3607482910156,293.1499938964844,293.1499938964844,278.25,33504.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221705198287964,1.0,0.0,0.0,3.7480783462524414,3.748102903366089,9.373690090797028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8486328125,0.0,1625.8756103515625,1895.4371337890625,0.0,3609.175537109375,0.9255053997039796,1.0,0.0,3.0,1.0,0.0
17937420,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8221380710601807,0.4933761954307556,0.4491979777812958,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,1.0,0.8523532748222351,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8517611622810364,0.5545867681503296,0.3909816145896911,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7964785099029541,0.4475221931934356,0.4296572208404541,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6135386824607849,0.1990766674280166,0.9293468594551086,284.9070129394531,284.95001220703125,304.63006591796875,294.11553955078125,299.3989562988281,297.21258544921875,284.9081726074219,1.0,0.7222672700881958,0.3881653845310211,0.3881653845310211,1.0,1.0,-3.664989709854126,1.0786075592041016,2.5863821506500244,0.2462619245052337,0.8765754103660583,0.8765754103660583,0.0,281.6317749023437,288.0,68036.0,0.0,4570.75537109375,1.0,278.2572021484375,282.7094421386719,297.13201904296875,301.5404663085937,293.1499938964844,293.1499938964844,278.54998779296875,38220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289464354515076,1.0,0.0,0.0,3.6511731147766113,3.65119743347168,8.895249266061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.06640625,0.0,1551.0908203125,1895.4371337890625,0.0,3671.480224609375,0.9073669910430908,1.0,0.0,3.0,1.0,0.0
17937480,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8221380710601807,0.4933761954307556,0.4491979777812958,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,1.0,0.8523532748222351,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8517611622810364,0.5545867681503296,0.3909816145896911,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7964785099029541,0.4475221931934356,0.4296572208404541,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6135386824607849,0.1990766674280166,0.9293468594551086,284.9070129394531,284.95001220703125,304.63006591796875,294.11553955078125,299.3989562988281,297.21258544921875,284.9081726074219,1.0,0.7222672700881958,0.3881653845310211,0.3881653845310211,1.0,1.0,-3.664989709854126,1.0786075592041016,2.5863821506500244,0.2462619245052337,0.8765754103660583,0.8765754103660583,0.0,281.6317749023437,288.0,68036.0,0.0,4570.75537109375,1.0,278.2572021484375,282.7094421386719,297.13201904296875,301.5404663085937,293.1499938964844,293.1499938964844,278.54998779296875,38220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289464354515076,1.0,0.0,0.0,3.6511731147766113,3.65119743347168,8.895249266061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.06640625,0.0,1551.0908203125,1895.4371337890625,0.0,3671.480224609375,0.9073669910430908,1.0,0.0,3.0,1.0,0.0
17937540,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8209348917007446,0.4932482540607452,0.4488569498062134,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,1.0,0.8557081818580627,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8525126576423645,0.5585718750953674,0.3935913145542145,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7958549857139587,0.4484349489212036,0.4303652644157409,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6130195260047913,0.199428305029869,0.930698573589325,285.0093688964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4022216796875,297.2166748046875,285.0082397460937,1.0,0.7243928909301758,0.3871253430843353,0.3871253430843353,1.0,1.0,-3.674227952957153,1.0784448385238647,2.595782995223999,0.2441988140344619,0.972549855709076,0.972549855709076,0.0,283.6186828613281,276.0,67511.953125,0.0,4609.0908203125,1.0,278.543212890625,282.82958984375,297.1133117675781,301.4148254394531,293.1499938964844,293.1499938964844,278.25,33353.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218789339065552,1.0,0.0,0.0,3.766000509262085,3.766025304794312,9.463549304200568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4296875,0.0,1645.660888671875,1895.4371337890625,0.0,3606.48828125,0.929361879825592,1.0,0.0,3.0,1.0,0.0
17937600,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8209348917007446,0.4932482540607452,0.4488569498062134,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,1.0,0.8557081818580627,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8525126576423645,0.5585718750953674,0.3935913145542145,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7958549857139587,0.4484349489212036,0.4303652644157409,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6130195260047913,0.199428305029869,0.930698573589325,285.0093688964844,284.95001220703125,304.65106201171875,294.1322631835937,299.4022216796875,297.2166748046875,285.0082397460937,1.0,0.7243928909301758,0.3871253430843353,0.3871253430843353,1.0,1.0,-3.674227952957153,1.0784448385238647,2.595782995223999,0.2441988140344619,0.972549855709076,0.972549855709076,0.0,283.6186828613281,276.0,67511.953125,0.0,4609.0908203125,1.0,278.543212890625,282.82958984375,297.1133117675781,301.4148254394531,293.1499938964844,293.1499938964844,278.25,33353.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218789339065552,1.0,0.0,0.0,3.766000509262085,3.766025304794312,9.463549304200568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4296875,0.0,1645.660888671875,1895.4371337890625,0.0,3606.48828125,0.929361879825592,1.0,0.0,3.0,1.0,0.0
17937660,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8215507864952087,0.4923267364501953,0.4483681917190552,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,1.0,0.8527281880378723,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8545185327529907,0.5603832006454468,0.3950693011283874,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.796995222568512,0.4485270380973816,0.4306591749191284,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6138318181037903,0.1994192153215408,0.9310615062713624,284.87811279296875,284.95001220703125,304.6644287109375,294.1430969238281,299.3988342285156,297.21343994140625,284.880126953125,1.0,0.7231942415237427,0.3863449096679687,0.3863449096679687,1.0,1.0,-3.6726503372192383,1.075485110282898,2.597165107727051,0.2420488446950912,0.8764519691467285,0.8764519691467285,0.0,282.2086486816406,276.0,68376.921875,0.0,4595.80908203125,1.0,278.2764892578125,282.6820983886719,297.1732482910156,301.63677978515625,293.1499938964844,293.1499938964844,278.25,38443.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283952713012696,1.0,0.0,0.0,3.707582235336304,3.707607269287109,9.172228487841494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7431640625,0.0,1616.749267578125,1895.4371337890625,0.0,3666.423095703125,0.9186561107635498,1.0,0.0,3.0,1.0,0.0
17937720,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8220694065093994,0.4917928576469421,0.4477798342704773,298.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,1.0,0.849889874458313,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8558765649795532,0.5613695979118347,0.3956770300865173,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7978606820106506,0.4485248625278473,0.4305854439735412,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6144144535064697,0.1993605196475982,0.9305667281150818,284.8994140625,284.95001220703125,304.67193603515625,294.14923095703125,299.3963317871094,297.2111511230469,284.9005432128906,1.0,0.7219151258468628,0.385905921459198,0.385905921459198,1.0,1.0,-3.668580055236816,1.0727593898773191,2.595820665359497,0.2403667122125625,0.8761823773384094,0.8761823773384094,0.0,280.72802734375,279.0,68174.9140625,0.0,4575.14599609375,1.0,278.25665283203125,282.7006530761719,297.1665954589844,301.5899963378906,293.1499938964844,293.1499938964844,278.54998779296875,38540.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288648962974548,1.0,0.0,0.0,3.665224313735962,3.66524887084961,8.963846198639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.041015625,0.0,1569.2569580078125,1895.4371337890625,0.0,3670.732177734375,0.9106020331382751,1.0,0.0,3.0,1.0,0.0
17937780,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8225739002227783,0.4916377365589142,0.4472793042659759,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,1.0,0.8472718596458435,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8584662079811096,0.5652526617050171,0.3981146216392517,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.799044668674469,0.4493918716907501,0.4311186373233795,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6151968836784363,0.1997197717428207,0.9312225580215454,285.001708984375,284.95001220703125,304.69268798828125,294.1664123535156,299.3975524902344,297.21514892578125,285.0006103515625,1.0,0.7217186689376831,0.3846864998340606,0.3846864998340606,1.0,1.0,-3.6691677570343018,1.069156527519226,2.600011110305786,0.2365574240684509,0.9670358300209044,0.9670358300209044,0.0,279.5621337890625,282.0,67472.34375,0.0,4569.54150390625,1.0,278.543212890625,282.82403564453125,297.14459228515625,301.4468994140625,293.1499938964844,293.1499938964844,278.25,33659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921142280101776,1.0,0.0,0.0,3.7684555053710938,3.76848030090332,9.475891147303628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.4013671875,0.0,1650.9085693359375,1895.4371337890625,0.0,3599.6962890625,0.9301039576530457,1.0,0.0,3.0,1.0,0.0
17937840,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8225739002227783,0.4916377365589142,0.4472793042659759,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,1.0,0.8472718596458435,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8584662079811096,0.5652526617050171,0.3981146216392517,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.799044668674469,0.4493918716907501,0.4311186373233795,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6151968836784363,0.1997197717428207,0.9312225580215454,285.001708984375,284.95001220703125,304.69268798828125,294.1664123535156,299.3975524902344,297.21514892578125,285.0006103515625,1.0,0.7217186689376831,0.3846864998340606,0.3846864998340606,1.0,1.0,-3.6691677570343018,1.069156527519226,2.600011110305786,0.2365574240684509,0.9670358300209044,0.9670358300209044,0.0,279.5621337890625,282.0,67472.34375,0.0,4569.54150390625,1.0,278.543212890625,282.82403564453125,297.14459228515625,301.4468994140625,293.1499938964844,293.1499938964844,278.25,33659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921142280101776,1.0,0.0,0.0,3.7684555053710938,3.76848030090332,9.475891147303628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.4013671875,0.0,1650.9085693359375,1895.4371337890625,0.0,3599.6962890625,0.9301039576530457,1.0,0.0,3.0,1.0,0.0
17937900,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8224586248397827,0.4910246133804321,0.4470435082912445,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,1.0,0.8472060561180115,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8593606352806091,0.566731333732605,0.3993468582630157,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7992774844169617,0.449531614780426,0.4314514100551605,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6153957843780518,0.1998075544834137,0.9320518374443054,284.8767395019531,284.95001220703125,304.7030029296875,294.1750793457031,299.3959350585937,297.2138671875,284.8753967285156,1.0,0.7221066951751709,0.3840768039226532,0.3840768039226532,1.0,1.0,-3.671686887741089,1.0680803060531616,2.603606700897217,0.2350335717201233,0.8799331188201904,0.8799331188201904,0.0,279.6602783203125,282.0,68463.9375,0.0,4577.20947265625,1.0,278.295166015625,282.6808166503906,297.2013244628906,301.67901611328125,293.1499938964844,293.1499938964844,278.25,37555.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926402509212494,1.0,0.0,0.0,3.735387086868286,3.735412120819092,9.310317636845866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.701171875,0.0,1642.16748046875,1895.4371337890625,0.0,3648.123291015625,0.9235462546348572,1.0,0.0,3.0,1.0,0.0
17937960,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8217458128929138,0.4903014302253723,0.4463870823383331,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.8483154773712158,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8596616387367249,0.5681120157241821,0.4002955257892608,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7989441752433777,0.4495465755462646,0.4314913153648376,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.615155816078186,0.1997886747121811,0.93218332529068,284.9046936035156,284.95001220703125,304.7132873535156,294.1838073730469,299.3939819335937,297.211181640625,284.9061584472656,1.0,0.7226472496986389,0.3835880756378174,0.3835880756378174,1.0,1.0,-3.673579692840576,1.0671485662460327,2.606431007385254,0.2337760031223297,0.8781548738479614,0.8781548738479614,0.0,280.2604064941406,285.0,68230.4296875,0.0,4586.28173828125,1.0,278.2569885253906,282.705322265625,297.1988525390625,301.6215515136719,293.1499938964844,293.1499938964844,278.54998779296875,38423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275763034820556,1.0,0.0,0.0,3.66449499130249,3.6645195484161377,8.960279274106142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.947265625,0.0,1567.5587158203125,1895.4371337890625,0.0,3658.90576171875,0.9105601906776428,1.0,0.0,3.0,1.0,0.0
17938020,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8209007978439331,0.4902110695838928,0.446052223443985,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,1.0,0.8504741787910461,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8607506155967712,0.5720668435096741,0.4028585851192474,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7986740469932556,0.4504513740539551,0.4321630895137787,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6149255037307739,0.2001648396253585,0.93351149559021,285.0087890625,284.95001220703125,304.733642578125,294.201416015625,299.3974609375,297.2156066894531,285.0076904296875,1.0,0.7242968678474426,0.3826106190681457,0.3826106190681457,1.0,1.0,-3.6812565326690674,1.0666141510009766,2.614642381668091,0.2316185683012008,0.9745022058486938,0.9745022058486938,0.0,281.6167297363281,288.0,67673.265625,0.0,4616.3701171875,1.0,278.54327392578125,282.82745361328125,297.1811218261719,301.49383544921875,293.1499938964844,293.1499938964844,278.25,33444.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202213287353516,1.0,0.0,0.0,3.776904821395874,3.7769296169281006,9.518431056676492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0224609375,0.0,1659.2059326171875,1895.4371337890625,0.0,3591.201171875,0.931882917881012,1.0,0.0,3.0,1.0,0.0
17938080,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8209007978439331,0.4902110695838928,0.446052223443985,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,1.0,0.8504741787910461,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8607506155967712,0.5720668435096741,0.4028585851192474,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7986740469932556,0.4504513740539551,0.4321630895137787,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6149255037307739,0.2001648396253585,0.93351149559021,285.0087890625,284.95001220703125,304.733642578125,294.201416015625,299.3974609375,297.2156066894531,285.0076904296875,1.0,0.7242968678474426,0.3826106190681457,0.3826106190681457,1.0,1.0,-3.6812565326690674,1.0666141510009766,2.614642381668091,0.2316185683012008,0.9745022058486938,0.9745022058486938,0.0,281.6167297363281,288.0,67673.265625,0.0,4616.3701171875,1.0,278.54327392578125,282.82745361328125,297.1811218261719,301.49383544921875,293.1499938964844,293.1499938964844,278.25,33444.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202213287353516,1.0,0.0,0.0,3.776904821395874,3.7769296169281006,9.518431056676492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0224609375,0.0,1659.2059326171875,1895.4371337890625,0.0,3591.201171875,0.931882917881012,1.0,0.0,3.0,1.0,0.0
17938140,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8192017078399658,0.4888473749160766,0.4452093541622162,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,1.0,0.8544957041740417,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8609700798988342,0.5748939514160156,0.4050763547420501,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7976470589637756,0.4505789577960968,0.432581216096878,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.614149272441864,0.2001393884420395,0.934415340423584,284.9056091308594,284.95001220703125,304.7538146972656,294.21923828125,299.3943176269531,297.2109069824219,284.90704345703125,1.0,0.7263712882995605,0.3816331624984741,0.3816331624984741,1.0,1.0,-3.6893444061279297,1.0661933422088623,2.6231510639190674,0.2296107113361358,0.8844027519226074,0.8844027519226074,0.0,283.8550720214844,276.0,68558.203125,0.0,4653.27490234375,1.0,278.2565612792969,282.7012023925781,297.23699951171875,301.6797790527344,293.1499938964844,293.1499938964844,278.54998779296875,38222.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272225499153136,1.0,0.0,0.0,3.685220718383789,3.685245513916016,9.06192212823953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.92578125,0.0,1589.498291015625,1895.4371337890625,0.0,3655.656982421875,0.9149035811424256,1.0,0.0,3.0,1.0,0.0
17938200,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8192017078399658,0.4888473749160766,0.4452093541622162,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,1.0,0.8544957041740417,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8609700798988342,0.5748939514160156,0.4050763547420501,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7976470589637756,0.4505789577960968,0.432581216096878,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.614149272441864,0.2001393884420395,0.934415340423584,284.9056091308594,284.95001220703125,304.7538146972656,294.21923828125,299.3943176269531,297.2109069824219,284.90704345703125,1.0,0.7263712882995605,0.3816331624984741,0.3816331624984741,1.0,1.0,-3.6893444061279297,1.0661933422088623,2.6231510639190674,0.2296107113361358,0.8844027519226074,0.8844027519226074,0.0,283.8550720214844,276.0,68558.203125,0.0,4653.27490234375,1.0,278.2565612792969,282.7012023925781,297.23699951171875,301.6797790527344,293.1499938964844,293.1499938964844,278.54998779296875,38222.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272225499153136,1.0,0.0,0.0,3.685220718383789,3.685245513916016,9.06192212823953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.92578125,0.0,1589.498291015625,1895.4371337890625,0.0,3655.656982421875,0.9149035811424256,1.0,0.0,3.0,1.0,0.0
17938260,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8208379745483398,0.4886616766452789,0.4446524381637573,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,1.0,0.8480125069618225,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8648310303688049,0.5787539482116699,0.4074673950672149,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8000147938728333,0.4513921737670898,0.4330248832702636,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6157052516937256,0.2003655731678009,0.934347689151764,285.00250244140625,284.95001220703125,304.773681640625,294.2372436523437,299.39453125,297.2139587402344,285.0009155273437,1.0,0.7238538861274719,0.3804949223995209,0.3804949223995209,1.0,1.0,-3.684224605560303,1.0609254837036133,2.623299121856689,0.2258640229701995,0.9748753309249878,0.9748753309249878,0.0,280.67742919921875,279.0,67814.9765625,0.0,4618.83447265625,1.0,278.5434875488281,282.8197937011719,297.2174377441406,301.54473876953125,293.1499938964844,293.1499938964844,278.25,33613.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200233817100524,1.0,0.0,0.0,3.792106866836548,3.7921316623687744,9.595207757229218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4140625,0.0,1678.5418701171875,1895.4371337890625,0.0,3589.374267578125,0.9353592395782472,1.0,0.0,3.0,1.0,0.0
17938320,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8208379745483398,0.4886616766452789,0.4446524381637573,298.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,1.0,0.8480125069618225,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8648310303688049,0.5787539482116699,0.4074673950672149,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8000147938728333,0.4513921737670898,0.4330248832702636,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6157052516937256,0.2003655731678009,0.934347689151764,285.00250244140625,284.95001220703125,304.773681640625,294.2372436523437,299.39453125,297.2139587402344,285.0009155273437,1.0,0.7238538861274719,0.3804949223995209,0.3804949223995209,1.0,1.0,-3.684224605560303,1.0609254837036133,2.623299121856689,0.2258640229701995,0.9748753309249878,0.9748753309249878,0.0,280.67742919921875,279.0,67814.9765625,0.0,4618.83447265625,1.0,278.5434875488281,282.8197937011719,297.2174377441406,301.54473876953125,293.1499938964844,293.1499938964844,278.25,33613.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200233817100524,1.0,0.0,0.0,3.792106866836548,3.7921316623687744,9.595207757229218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.4140625,0.0,1678.5418701171875,1895.4371337890625,0.0,3589.374267578125,0.9353592395782472,1.0,0.0,3.0,1.0,0.0
17938380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8208584785461426,0.4872786402702331,0.4436635375022888,298.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,1.0,0.8460589647293091,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.866974949836731,0.5815404057502747,0.409559816122055,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8008071780204773,0.451477438211441,0.4332767426967621,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6162249445915222,0.2003502994775772,0.9345695972442628,284.9000244140625,284.95001220703125,304.79327392578125,294.25543212890625,299.38946533203125,297.2093505859375,284.9015197753906,1.0,0.72362220287323,0.3793566524982452,0.3793566524982452,1.0,1.0,-3.683758974075317,1.0571871995925903,2.6265718936920166,0.2221911698579788,0.8803224563598633,0.8803224563598633,0.0,279.76641845703125,282.0,68497.5390625,0.0,4611.8388671875,1.0,278.25653076171875,282.6980285644531,297.27008056640625,301.7124938964844,293.1499938964844,293.1499938964844,278.54998779296875,38596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263660311698914,1.0,0.0,0.0,3.684289932250977,3.684314727783203,9.057345096152858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1220703125,0.0,1591.262451171875,1895.4371337890625,0.0,3647.7880859375,0.9149728417396544,1.0,0.0,3.0,1.0,0.0
17938440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8208584785461426,0.4872786402702331,0.4436635375022888,298.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,1.0,0.8460589647293091,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.866974949836731,0.5815404057502747,0.409559816122055,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8008071780204773,0.451477438211441,0.4332767426967621,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6162249445915222,0.2003502994775772,0.9345695972442628,284.9000244140625,284.95001220703125,304.79327392578125,294.25543212890625,299.38946533203125,297.2093505859375,284.9015197753906,1.0,0.72362220287323,0.3793566524982452,0.3793566524982452,1.0,1.0,-3.683758974075317,1.0571871995925903,2.6265718936920166,0.2221911698579788,0.8803224563598633,0.8803224563598633,0.0,279.76641845703125,282.0,68497.5390625,0.0,4611.8388671875,1.0,278.25653076171875,282.6980285644531,297.27008056640625,301.7124938964844,293.1499938964844,293.1499938964844,278.54998779296875,38596.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263660311698914,1.0,0.0,0.0,3.684289932250977,3.684314727783203,9.057345096152858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1220703125,0.0,1591.262451171875,1895.4371337890625,0.0,3647.7880859375,0.9149728417396544,1.0,0.0,3.0,1.0,0.0
17938500,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8205598592758179,0.4871743619441986,0.4432630836963653,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,1.0,0.8462786674499512,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8676871061325073,0.5834640264511108,0.4106739461421966,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8008288145065308,0.4518490731716156,0.4334234893321991,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6162005066871643,0.2004813998937606,0.9347003698349,285.0175170898437,284.95001220703125,304.8029479980469,294.2645874023437,299.389892578125,297.21099853515625,285.01885986328125,1.0,0.72392338514328,0.3787875473499298,0.3787875473499298,1.0,1.0,-3.6852097511291504,1.055866837501526,2.629343032836914,0.2205240577459335,0.9622380137443542,0.9622380137443542,0.0,279.9342346191406,282.0,67651.609375,0.0,4616.99755859375,1.0,278.5028991699219,282.8322448730469,297.2323913574219,301.5067443847656,293.1499938964844,293.1499938964844,278.54998779296875,34280.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205617904663086,1.0,0.0,0.0,3.729459762573242,3.729484081268311,9.280793733523752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.9892578125,0.0,1610.2374267578125,1895.4371337890625,0.0,3594.341796875,0.923445999622345,1.0,0.0,3.0,1.0,0.0
17938560,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.820528507232666,0.4872041046619415,0.4432950615882873,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,1.0,0.8464429974555969,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8686319589614868,0.5855088829994202,0.4120915830135345,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8010651469230652,0.4523587226867676,0.433881014585495,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6163643002510071,0.2007192075252533,0.9356335997581482,285.00701904296875,284.95001220703125,304.81256103515625,294.2738037109375,299.39215087890625,297.2141418457031,285.0059509277344,1.0,0.7245253324508667,0.3783338963985443,0.3783338963985443,1.0,1.0,-3.68882155418396,1.0555901527404783,2.633231401443481,0.2194415181875229,0.9766052961349488,0.9766052961349488,0.0,280.1830139160156,285.0,67867.0625,0.0,4628.75048828125,1.0,278.5434875488281,282.8240966796875,297.2519226074219,301.5784606933594,293.1499938964844,293.1499938964844,278.25,33566.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186858534812928,1.0,0.0,0.0,3.790756940841675,3.790781974792481,9.58837858888728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.7255859375,0.0,1676.565673828125,1895.4371337890625,0.0,3577.02587890625,0.935117781162262,1.0,0.0,3.0,1.0,0.0
17938620,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.819185197353363,0.4858861863613128,0.4424717128276825,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,1.0,0.8492958545684814,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8692097663879395,0.5883417725563049,0.4143018424510956,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8003882765769958,0.45247882604599,0.4342710077762604,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6158742308616638,0.2007209062576294,0.9365350008010864,284.9043884277344,284.95001220703125,304.8314514160156,294.2923583984375,299.3890991210937,297.2098083496094,284.9058532714844,1.0,0.7261470556259155,0.3774265944957733,0.3774265944957733,1.0,1.0,-3.69547963142395,1.0548840761184692,2.6405956745147705,0.2173616141080856,0.885807991027832,0.885807991027832,0.0,281.80621337890625,288.0,68726.6796875,0.0,4657.81201171875,1.0,278.2564697265625,282.69879150390625,297.3087463378906,301.7633056640625,293.1499938964844,293.1499938964844,278.54998779296875,38306.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254043698310852,1.0,0.0,0.0,3.696098804473877,3.696123600006104,9.115498755818408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0537109375,0.0,1602.5423583984375,1895.4371337890625,0.0,3638.947265625,0.917391300201416,1.0,0.0,3.0,1.0,0.0
