time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938680,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.819185197353363,0.4858861863613128,0.4424717128276825,298.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,1.0,0.8492958545684814,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8692097663879395,0.5883417725563049,0.4143018424510956,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8003882765769958,0.45247882604599,0.4342710077762604,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6158742308616638,0.2007209062576294,0.9365350008010864,284.9043884277344,284.95001220703125,304.8314514160156,294.2923583984375,299.3890991210937,297.2098083496094,284.9058532714844,1.0,0.7261470556259155,0.3774265944957733,0.3774265944957733,1.0,1.0,-3.69547963142395,1.0548840761184692,2.6405956745147705,0.2173616141080856,0.885807991027832,0.885807991027832,0.0,281.80621337890625,288.0,68726.6796875,0.0,4657.81201171875,1.0,278.2564697265625,282.69879150390625,297.3087463378906,301.7633056640625,293.1499938964844,293.1499938964844,278.54998779296875,38306.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254043698310852,1.0,0.0,0.0,3.696098804473877,3.696123600006104,9.115498755818408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0537109375,0.0,1602.5423583984375,1895.4371337890625,0.0,3638.947265625,0.917391300201416,1.0,0.0,3.0,1.0,0.0
17938740,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.817978024482727,0.4858040809631347,0.4421549141407013,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,1.0,0.8526724576950073,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8698517084121704,0.5922919511795044,0.4168654680252075,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7997113466262817,0.4533491432666778,0.4349229633808136,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6152811646461487,0.2010020911693573,0.93754243850708,285.011962890625,284.95001220703125,304.8500061035156,294.3110656738281,299.3922424316406,297.21405029296875,285.0108642578125,1.0,0.7281994223594666,0.3765192925930023,0.3765192925930023,1.0,1.0,-3.704235553741455,1.0548547506332395,2.649380683898926,0.2153445482254028,0.985713005065918,0.985713005065918,0.0,283.7660217285156,291.0,68164.703125,0.0,4695.0712890625,1.0,278.5435485839844,282.82427978515625,297.29168701171875,301.6367492675781,293.1499938964844,293.1499938964844,278.25,33429.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182387590408324,1.0,0.0,0.0,3.807396411895752,3.8074214458465576,9.672738769950229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.3232421875,0.0,1695.3656005859375,1895.4371337890625,0.0,3572.8955078125,0.9387527108192444,1.0,0.0,3.0,1.0,0.0
17938800,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.817978024482727,0.4858040809631347,0.4421549141407013,298.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,1.0,0.8526724576950073,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8698517084121704,0.5922919511795044,0.4168654680252075,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7997113466262817,0.4533491432666778,0.4349229633808136,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6152811646461487,0.2010020911693573,0.93754243850708,285.011962890625,284.95001220703125,304.8500061035156,294.3110656738281,299.3922424316406,297.21405029296875,285.0108642578125,1.0,0.7281994223594666,0.3765192925930023,0.3765192925930023,1.0,1.0,-3.704235553741455,1.0548547506332395,2.649380683898926,0.2153445482254028,0.985713005065918,0.985713005065918,0.0,283.7660217285156,291.0,68164.703125,0.0,4695.0712890625,1.0,278.5435485839844,282.82427978515625,297.29168701171875,301.6367492675781,293.1499938964844,293.1499938964844,278.25,33429.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182387590408324,1.0,0.0,0.0,3.807396411895752,3.8074214458465576,9.672738769950229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.3232421875,0.0,1695.3656005859375,1895.4371337890625,0.0,3572.8955078125,0.9387527108192444,1.0,0.0,3.0,1.0,0.0
17938860,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8167474865913391,0.4848138391971588,0.4417045414447784,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,1.0,0.8558695912361145,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8699326515197754,0.5942672491073608,0.418544590473175,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7989314794540405,0.4534238576889038,0.4353135824203491,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6146599650382996,0.2009413093328476,0.9382264018058776,284.8859558105469,284.95001220703125,304.86309814453125,294.3247375488281,299.3887939453125,297.2103881835937,284.8885803222656,1.0,0.7298651933670044,0.3757345676422119,0.3757345676422119,1.0,1.0,-3.710858821868897,1.0545222759246826,2.656336545944214,0.2136182188987732,0.8909336924552917,0.8909336924552917,0.0,285.554443359375,291.0,69156.3203125,0.0,4725.29052734375,1.0,278.2688293457031,282.6790771484375,297.3531188964844,301.8567810058594,293.1499938964844,293.1499938964844,278.25,38349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250205159187316,1.0,0.0,0.0,3.745203256607056,3.74522876739502,9.359315527035506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.8359375,0.0,1659.7279052734375,1895.4371337890625,0.0,3635.41650390625,0.9275867342948914,1.0,0.0,3.0,1.0,0.0
17938920,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8160424828529358,0.4844363927841186,0.441333532333374,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,1.0,0.8574807643890381,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8697404265403748,0.5950406193733215,0.4190564751625061,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7984189391136169,0.4534256756305694,0.4353178739547729,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6142351031303406,0.2008711993694305,0.9380672574043274,284.9033508300781,284.95001220703125,304.8681335449219,294.3301086425781,299.3872375488281,297.2087707519531,284.90484619140625,1.0,0.7304965257644653,0.3754294216632843,0.3754294216632843,1.0,1.0,-3.712780714035034,1.0541720390319824,2.6586084365844727,0.2128477096557617,0.8923218846321106,0.8923218846321106,0.0,286.386962890625,279.0,69101.3515625,0.0,4736.0703125,1.0,278.2563171386719,282.692626953125,297.3483581542969,301.8269958496094,293.1499938964844,293.1499938964844,278.54998779296875,38168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253168702125548,1.0,0.0,0.0,3.7212417125701904,3.721266746520996,9.239938094651734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.400390625,0.0,1630.4205322265625,1895.4371337890625,0.0,3638.142578125,0.9228531122207642,1.0,0.0,3.0,1.0,0.0
17938980,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8175227046012878,0.4842587113380432,0.4407800436019897,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,1.0,0.8515215516090393,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8734334707260132,0.5988674759864807,0.4214167296886444,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8005886077880859,0.4542039334774017,0.4357270896434784,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6155656576156616,0.2009994089603424,0.937575101852417,285.0044860839844,284.95001220703125,304.8858642578125,294.349609375,299.3867492675781,297.2116394042969,285.0028991699219,1.0,0.7280929088592529,0.3743395209312439,0.3743395209312439,1.0,1.0,-3.7077059745788574,1.0490387678146362,2.658667087554932,0.2091031074523925,0.9857158064842224,0.9857158064842224,0.0,283.4306030273437,282.0,68323.765625,0.0,4702.85400390625,1.0,278.543701171875,282.81561279296875,297.329833984375,301.6908874511719,293.1499938964844,293.1499938964844,278.25,33659.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918131709098816,1.0,0.0,0.0,3.824503183364868,3.824528694152832,9.759854719959549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.1796875,0.0,1717.7646484375,1895.4371337890625,0.0,3571.906982421875,0.9427225589752196,1.0,0.0,3.0,1.0,0.0
17939040,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8175227046012878,0.4842587113380432,0.4407800436019897,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,1.0,0.8515215516090393,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8734334707260132,0.5988674759864807,0.4214167296886444,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8005886077880859,0.4542039334774017,0.4357270896434784,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6155656576156616,0.2009994089603424,0.937575101852417,285.0044860839844,284.95001220703125,304.8858642578125,294.349609375,299.3867492675781,297.2116394042969,285.0028991699219,1.0,0.7280929088592529,0.3743395209312439,0.3743395209312439,1.0,1.0,-3.7077059745788574,1.0490387678146362,2.658667087554932,0.2091031074523925,0.9857158064842224,0.9857158064842224,0.0,283.4306030273437,282.0,68323.765625,0.0,4702.85400390625,1.0,278.543701171875,282.81561279296875,297.329833984375,301.6908874511719,293.1499938964844,293.1499938964844,278.25,33659.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918131709098816,1.0,0.0,0.0,3.824503183364868,3.824528694152832,9.759854719959549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.1796875,0.0,1717.7646484375,1895.4371337890625,0.0,3571.906982421875,0.9427225589752196,1.0,0.0,3.0,1.0,0.0
17939100,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.817871630191803,0.4836310446262359,0.4405027627944946,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,1.0,0.8498365879058838,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.874839186668396,0.6002699732780457,0.4225897490978241,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8012939691543579,0.4542913734912872,0.435983806848526,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6160135865211487,0.2009906619787216,0.9377703666687012,284.87322998046875,284.95001220703125,304.8945007324219,294.3594970703125,299.3842163085937,297.20977783203125,284.87139892578125,1.0,0.7278860211372375,0.3737945854663849,0.3737945854663849,1.0,1.0,-3.7072887420654297,1.047170639038086,2.660118103027344,0.2071931213140487,0.8942176103591919,0.8942176103591919,0.0,282.634521484375,282.0,69325.9453125,0.0,4696.6533203125,1.0,278.2939453125,282.6669616699219,297.38604736328125,301.9223327636719,293.1499938964844,293.1499938964844,278.25,37412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233399629592896,1.0,0.0,0.0,3.794080018997192,3.794105529785156,9.60519628279144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.896484375,0.0,1710.43798828125,1895.4371337890625,0.0,3619.94921875,0.9366808533668518,1.0,0.0,3.0,1.0,0.0
17939160,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8174442648887634,0.4828858971595764,0.4398130774497986,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,1.0,0.8499114513397217,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8754255771636963,0.6015648245811462,0.4234649240970611,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8012502193450928,0.4542476534843445,0.4359527230262756,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6159201860427856,0.2008932381868362,0.9374246001243592,284.89776611328125,284.95001220703125,304.9030456542969,294.36944580078125,299.3812561035156,297.20660400390625,284.8993835449219,1.0,0.7279146313667297,0.3733330965042114,0.3733330965042114,1.0,1.0,-3.7071471214294434,1.0456345081329346,2.661512613296509,0.2056756615638733,0.8881309032440186,0.8881309032440186,0.0,282.6606140136719,285.0,69050.3984375,0.0,4696.4306640625,1.0,278.256591796875,282.6897277832031,297.38385009765625,301.8625793457031,293.1499938964844,293.1499938964844,278.54998779296875,38540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243909120559692,1.0,0.0,0.0,3.72081995010376,3.720845222473145,9.237843414666712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7734375,0.0,1632.7745361328125,1895.4371337890625,0.0,3629.624267578125,0.9231252074241638,1.0,0.0,3.0,1.0,0.0
17939220,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8170544505119324,0.4828313887119293,0.4394586086273193,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,1.0,0.8505080938339233,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.876960813999176,0.6054934859275818,0.425959825515747,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8014212250709534,0.4551051557064056,0.4365305304527282,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.615930438041687,0.2011836469173431,0.9381297826766968,285.0086975097656,284.95001220703125,304.91961669921875,294.3895874023437,299.3836975097656,297.2113952636719,285.0076599121094,1.0,0.7288243770599365,0.3724101781845093,0.3724101781845093,1.0,1.0,-3.7119741439819336,1.0442454814910889,2.667728900909424,0.2030903548002243,0.9871302247047424,0.9871302247047424,0.0,283.1589050292969,288.0,68384.828125,0.0,4713.38134765625,1.0,278.543701171875,282.81982421875,297.3677673339844,301.7287902832031,293.1499938964844,293.1499938964844,278.25,33640.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167132377624512,1.0,0.0,0.0,3.82361102104187,3.823636293411255,9.755301562108798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7177734375,0.0,1716.5430908203125,1895.4371337890625,0.0,3558.795654296875,0.9425604939460754,1.0,0.0,3.0,1.0,0.0
17939280,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8170544505119324,0.4828313887119293,0.4394586086273193,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,1.0,0.8505080938339233,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.876960813999176,0.6054934859275818,0.425959825515747,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8014212250709534,0.4551051557064056,0.4365305304527282,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.615930438041687,0.2011836469173431,0.9381297826766968,285.0086975097656,284.95001220703125,304.91961669921875,294.3895874023437,299.3836975097656,297.2113952636719,285.0076599121094,1.0,0.7288243770599365,0.3724101781845093,0.3724101781845093,1.0,1.0,-3.7119741439819336,1.0442454814910889,2.667728900909424,0.2030903548002243,0.9871302247047424,0.9871302247047424,0.0,283.1589050292969,288.0,68384.828125,0.0,4713.38134765625,1.0,278.543701171875,282.81982421875,297.3677673339844,301.7287902832031,293.1499938964844,293.1499938964844,278.25,33640.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167132377624512,1.0,0.0,0.0,3.82361102104187,3.823636293411255,9.755301562108798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7177734375,0.0,1716.5430908203125,1895.4371337890625,0.0,3558.795654296875,0.9425604939460754,1.0,0.0,3.0,1.0,0.0
17939340,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8156715035438538,0.4815265536308288,0.4386575222015381,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,1.0,0.8535006642341614,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8774176239967346,0.6082249283790588,0.4281154572963714,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8006872534751892,0.4551889300346374,0.4368968904018402,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6153392791748047,0.2011098265647888,0.9387183785438538,284.90191650390625,284.95001220703125,304.9354858398437,294.409912109375,299.37921142578125,297.2067565917969,284.9034423828125,1.0,0.7304316163063049,0.3714872300624847,0.3714872300624847,1.0,1.0,-3.7183570861816406,1.0433393716812134,2.675017833709717,0.200800821185112,0.8933385014533997,0.8933385014533997,0.0,284.8363342285156,276.0,69278.4921875,0.0,4742.29736328125,1.0,278.2562255859375,282.6905822753906,297.4259948730469,301.9169616699219,293.1499938964844,293.1499938964844,278.54998779296875,38299.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233435988426208,1.0,0.0,0.0,3.732271432876587,3.7322964668273926,9.294792562286602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2734375,0.0,1644.236328125,1895.4371337890625,0.0,3619.982666015625,0.9254200458526612,1.0,0.0,3.0,1.0,0.0
17939400,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8156715035438538,0.4815265536308288,0.4386575222015381,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,1.0,0.8535006642341614,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8774176239967346,0.6082249283790588,0.4281154572963714,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8006872534751892,0.4551889300346374,0.4368968904018402,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6153392791748047,0.2011098265647888,0.9387183785438538,284.90191650390625,284.95001220703125,304.9354858398437,294.409912109375,299.37921142578125,297.2067565917969,284.9034423828125,1.0,0.7304316163063049,0.3714872300624847,0.3714872300624847,1.0,1.0,-3.7183570861816406,1.0433393716812134,2.675017833709717,0.200800821185112,0.8933385014533997,0.8933385014533997,0.0,284.8363342285156,276.0,69278.4921875,0.0,4742.29736328125,1.0,278.2562255859375,282.6905822753906,297.4259948730469,301.9169616699219,293.1499938964844,293.1499938964844,278.54998779296875,38299.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233435988426208,1.0,0.0,0.0,3.732271432876587,3.7322964668273926,9.294792562286602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2734375,0.0,1644.236328125,1895.4371337890625,0.0,3619.982666015625,0.9254200458526612,1.0,0.0,3.0,1.0,0.0
17939460,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8175444602966309,0.481409877538681,0.4381402432918548,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,1.0,0.8463505506515503,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8815705180168152,0.6120639443397522,0.4304648041725158,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8032515645027161,0.4559836983680725,0.4372997879981994,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6169922351837158,0.2013056278228759,0.9384273886680604,285.0047302246094,284.95001220703125,304.9505615234375,294.4303283691406,299.379150390625,297.2103881835937,285.003173828125,1.0,0.7276185750961304,0.370522141456604,0.370522141456604,1.0,1.0,-3.712113380432129,1.038230299949646,2.6738831996917725,0.1973094195127487,0.9875611066818236,0.9875611066818236,0.0,281.2937316894531,279.0,68475.1015625,0.0,4701.97509765625,1.0,278.54376220703125,282.8155822753906,297.40948486328125,301.781005859375,293.1499938964844,293.1499938964844,278.25,33724.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159416556358336,1.0,0.0,0.0,3.832977056503296,3.8330023288726807,9.803151215237449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.919921875,0.0,1728.5457763671875,1895.4371337890625,0.0,3551.6591796875,0.9446861743927002,1.0,0.0,3.0,1.0,0.0
17939520,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8175444602966309,0.481409877538681,0.4381402432918548,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,1.0,0.8463505506515503,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8815705180168152,0.6120639443397522,0.4304648041725158,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8032515645027161,0.4559836983680725,0.4372997879981994,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6169922351837158,0.2013056278228759,0.9384273886680604,285.0047302246094,284.95001220703125,304.9505615234375,294.4303283691406,299.379150390625,297.2103881835937,285.003173828125,1.0,0.7276185750961304,0.370522141456604,0.370522141456604,1.0,1.0,-3.712113380432129,1.038230299949646,2.6738831996917725,0.1973094195127487,0.9875611066818236,0.9875611066818236,0.0,281.2937316894531,279.0,68475.1015625,0.0,4701.97509765625,1.0,278.54376220703125,282.8155822753906,297.40948486328125,301.781005859375,293.1499938964844,293.1499938964844,278.25,33724.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159416556358336,1.0,0.0,0.0,3.832977056503296,3.8330023288726807,9.803151215237449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.919921875,0.0,1728.5457763671875,1895.4371337890625,0.0,3551.6591796875,0.9446861743927002,1.0,0.0,3.0,1.0,0.0
17939580,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8177140951156616,0.4800872504711151,0.4372108280658722,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,1.0,0.8440006375312805,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8838208913803101,0.6147285103797913,0.4324894249439239,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8041550517082214,0.4560302793979645,0.4375205636024475,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6175675988197327,0.2012559473514557,0.9384886026382446,284.897216796875,284.95001220703125,304.9647827148437,294.4508056640625,299.37322998046875,297.20574951171875,284.8988037109375,1.0,0.727199912071228,0.3695570528507232,0.3695570528507232,1.0,1.0,-3.7109296321868896,1.0347599983215332,2.6761696338653564,0.1939364820718765,0.8894056677818298,0.8894056677818298,0.0,280.16229248046875,282.0,69200.265625,0.0,4691.47265625,1.0,278.2562255859375,282.6890563964844,297.4646911621094,301.95391845703125,293.1499938964844,293.1499938964844,278.54998779296875,38596.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221047759056092,1.0,0.0,0.0,3.7291181087493896,3.7291433811187744,9.279093546865624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9658203125,0.0,1642.8331298828125,1895.4371337890625,0.0,3608.569580078125,0.9249247908592224,1.0,0.0,3.0,1.0,0.0
17939640,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8177140951156616,0.4800872504711151,0.4372108280658722,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,1.0,0.8440006375312805,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8838208913803101,0.6147285103797913,0.4324894249439239,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8041550517082214,0.4560302793979645,0.4375205636024475,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6175675988197327,0.2012559473514557,0.9384886026382446,284.897216796875,284.95001220703125,304.9647827148437,294.4508056640625,299.37322998046875,297.20574951171875,284.8988037109375,1.0,0.727199912071228,0.3695570528507232,0.3695570528507232,1.0,1.0,-3.7109296321868896,1.0347599983215332,2.6761696338653564,0.1939364820718765,0.8894056677818298,0.8894056677818298,0.0,280.16229248046875,282.0,69200.265625,0.0,4691.47265625,1.0,278.2562255859375,282.6890563964844,297.4646911621094,301.95391845703125,293.1499938964844,293.1499938964844,278.54998779296875,38596.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221047759056092,1.0,0.0,0.0,3.7291181087493896,3.7291433811187744,9.279093546865624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9658203125,0.0,1642.8331298828125,1895.4371337890625,0.0,3608.569580078125,0.9249247908592224,1.0,0.0,3.0,1.0,0.0
17939700,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8174525499343872,0.4800050258636474,0.4368248283863067,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,1.0,0.844109833240509,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8845301866531372,0.616618812084198,0.433562308549881,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8041963577270508,0.4563848674297333,0.437642902135849,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.617546558380127,0.2013667523860931,0.9385123252868652,285.01788330078125,284.95001220703125,304.9715270996094,294.4610290527344,299.373291015625,297.20751953125,285.0194396972656,1.0,0.727429986000061,0.3690744936466217,0.3690744936466217,1.0,1.0,-3.712056636810303,1.0335739850997925,2.6784827709198,0.1924194246530532,0.9730648398399352,0.9730648398399352,0.0,280.2611694335937,282.0,68314.875,0.0,4695.33056640625,1.0,278.50390625,282.8270263671875,297.42840576171875,301.74713134765625,293.1499938964844,293.1499938964844,278.54998779296875,34402.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162777066230774,1.0,0.0,0.0,3.771094560623169,3.771119594573975,9.489168064646948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.5068359375,0.0,1659.7628173828125,1895.4371337890625,0.0,3554.76806640625,0.9328492283821106,1.0,0.0,3.0,1.0,0.0
17939760,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8174684047698975,0.4800722002983093,0.4368814826011657,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,1.0,0.8441675305366516,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8854846358299255,0.6186434030532837,0.4349620640277862,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8044577240943909,0.4568891525268554,0.4380888044834137,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.617714524269104,0.2015893757343292,0.9393582940101624,285.00958251953125,284.95001220703125,304.97802734375,294.47119140625,299.3751220703125,297.2108764648437,285.008544921875,1.0,0.727975070476532,0.3686802387237549,0.3686802387237549,1.0,1.0,-3.7154290676116943,1.0333685874938965,2.682060480117798,0.1914110630750656,0.9894436001777648,0.9894436001777648,0.0,280.4480895996094,285.0,68522.6015625,0.0,4706.14599609375,1.0,278.5437927246094,282.8208923339844,297.448974609375,301.8196105957031,293.1499938964844,293.1499938964844,278.25,33649.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143752455711364,1.0,0.0,0.0,3.830483675003052,3.830508947372437,9.79040123638697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.11328125,0.0,1724.9346923828125,1895.4371337890625,0.0,3537.162353515625,0.9441562294960022,1.0,0.0,3.0,1.0,0.0
17939820,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8161734342575073,0.4788062870502472,0.436114639043808,298.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,1.0,0.8469130396842957,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8859710097312927,0.6212887167930603,0.437077909708023,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8037906289100647,0.4569668769836426,0.4384491145610809,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6172139644622803,0.2015463262796402,0.9400802850723268,284.9017333984375,284.95001220703125,304.9902648925781,294.4914855957031,299.3703918457031,297.2062072753906,284.9032592773437,1.0,0.7295076251029968,0.3678916990756988,0.3678916990756988,1.0,1.0,-3.721661329269409,1.0328166484832764,2.688844680786133,0.1895064115524292,0.895148754119873,0.895148754119873,0.0,281.9962158203125,288.0,69428.609375,0.0,4733.8134765625,1.0,278.25616455078125,282.690673828125,297.50750732421875,302.0091247558594,293.1499938964844,293.1499938964844,278.54998779296875,38288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209944605827332,1.0,0.0,0.0,3.740232944488525,3.74025821685791,9.334489732282236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4716796875,0.0,1653.4366455078125,1895.4371337890625,0.0,3598.3330078125,0.9271827936172484,1.0,0.0,3.0,1.0,0.0
17939880,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8161734342575073,0.4788062870502472,0.436114639043808,298.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,1.0,0.8469130396842957,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8859710097312927,0.6212887167930603,0.437077909708023,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8037906289100647,0.4569668769836426,0.4384491145610809,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6172139644622803,0.2015463262796402,0.9400802850723268,284.9017333984375,284.95001220703125,304.9902648925781,294.4914855957031,299.3703918457031,297.2062072753906,284.9032592773437,1.0,0.7295076251029968,0.3678916990756988,0.3678916990756988,1.0,1.0,-3.721661329269409,1.0328166484832764,2.688844680786133,0.1895064115524292,0.895148754119873,0.895148754119873,0.0,281.9962158203125,288.0,69428.609375,0.0,4733.8134765625,1.0,278.25616455078125,282.690673828125,297.50750732421875,302.0091247558594,293.1499938964844,293.1499938964844,278.54998779296875,38288.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209944605827332,1.0,0.0,0.0,3.740232944488525,3.74025821685791,9.334489732282236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4716796875,0.0,1653.4366455078125,1895.4371337890625,0.0,3598.3330078125,0.9271827936172484,1.0,0.0,3.0,1.0,0.0
17939940,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8149712085723877,0.4787738621234894,0.4358322620391845,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,1.0,0.8502906560897827,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8864096999168396,0.6249663829803467,0.4394564032554626,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8030813932418823,0.4578087031841278,0.4390638172626495,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6165723204612732,0.2017763555049896,0.9408479928970336,285.0145263671875,284.95001220703125,305.0013122558594,294.5115051269531,299.3716735839844,297.2100524902344,285.0134582519531,1.0,0.7314813733100891,0.3671031594276428,0.3671031594276428,1.0,1.0,-3.729903697967529,1.0329009294509888,2.697002649307251,0.1876659989356994,0.9987123608589172,0.9987123608589172,0.0,283.9268798828125,291.0,68816.109375,0.0,4769.79541015625,1.0,278.5438232421875,282.82183837890625,297.4920349121094,301.8812866210937,293.1499938964844,293.1499938964844,278.25,33519.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138236045837402,1.0,0.0,0.0,3.846146821975708,3.846172332763672,9.870632311503869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.5625,0.0,1742.9798583984375,1895.4371337890625,0.0,3532.0537109375,0.9475865960121156,1.0,0.0,3.0,1.0,0.0
17940000,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8149712085723877,0.4787738621234894,0.4358322620391845,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,1.0,0.8502906560897827,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8864096999168396,0.6249663829803467,0.4394564032554626,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8030813932418823,0.4578087031841278,0.4390638172626495,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6165723204612732,0.2017763555049896,0.9408479928970336,285.0145263671875,284.95001220703125,305.0013122558594,294.5115051269531,299.3716735839844,297.2100524902344,285.0134582519531,1.0,0.7314813733100891,0.3671031594276428,0.3671031594276428,1.0,1.0,-3.729903697967529,1.0329009294509888,2.697002649307251,0.1876659989356994,0.9987123608589172,0.9987123608589172,0.0,283.9268798828125,291.0,68816.109375,0.0,4769.79541015625,1.0,278.5438232421875,282.82183837890625,297.4920349121094,301.8812866210937,293.1499938964844,293.1499938964844,278.25,33519.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138236045837402,1.0,0.0,0.0,3.846146821975708,3.846172332763672,9.870632311503869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.5625,0.0,1742.9798583984375,1895.4371337890625,0.0,3532.0537109375,0.9475865960121156,1.0,0.0,3.0,1.0,0.0
17940060,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.813534140586853,0.4777036309242248,0.435318112373352,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,1.0,0.8539761900901794,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8862184882164001,0.626829206943512,0.4410829544067383,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8021239042282104,0.4578417539596557,0.4394332468509674,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6157894134521484,0.2016454488039016,0.9413057565689088,284.8890380859375,284.95001220703125,305.0093078613281,294.52734375,299.3656616210937,297.205078125,284.89141845703125,1.0,0.7332701086997986,0.3663274347782135,0.3663274347782135,1.0,1.0,-3.736677646636963,1.0325599908828735,2.7041175365448,0.1858807206153869,0.9013760685920716,0.9013760685920716,0.0,285.9429626464844,291.0,69831.4140625,0.0,4802.20556640625,1.0,278.2632751464844,282.6761474609375,297.5529479980469,302.09521484375,293.1499938964844,293.1499938964844,278.25,38311.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207178354263306,1.0,0.0,0.0,3.779629468917847,3.7796552181243896,9.53216954258096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.607421875,0.0,1700.1336669921875,1895.4371337890625,0.0,3595.78173828125,0.935583770275116,1.0,0.0,3.0,1.0,0.0
17940120,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8130195140838623,0.4774482548236847,0.4350613057613373,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.855150043964386,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8860135078430176,0.6273065209388733,0.441390722990036,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8017416000366211,0.4578355848789215,0.4394253194332123,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6154680252075195,0.2015813738107681,0.9411223530769348,284.9005432128906,284.95001220703125,305.0111694335937,294.53125,299.3640441894531,297.2037658691406,284.9020690917969,1.0,0.7337056398391724,0.3661334812641144,0.3661334812641144,1.0,1.0,-3.7379209995269775,1.032326340675354,2.705594778060913,0.1853688806295395,0.9017280340194702,0.9017280340194702,0.0,286.54052734375,279.0,69794.2578125,0.0,4809.6220703125,1.0,278.2560119628906,282.6852111816406,297.5492858886719,302.0748596191406,293.1499938964844,293.1499938964844,278.1499938964844,38143.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208292961120604,1.0,0.0,0.0,3.764412879943848,3.764438390731812,9.455571898797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7373046875,0.0,1680.766845703125,1895.4371337890625,0.0,3596.8095703125,0.9324362874031068,1.0,0.0,3.0,1.0,0.0
17940180,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8138856291770935,0.4764384031295776,0.4339414536952972,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,1.0,0.8501326441764832,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8889333009719849,0.629923403263092,0.443037211894989,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8033135533332825,0.4579357504844665,0.4393530189990997,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6162545680999756,0.2012695521116256,0.9392057061195374,284.91455078125,284.95001220703125,305.01971435546875,294.55059814453125,299.3558349609375,297.1991271972656,284.9156799316406,1.0,0.731099545955658,0.3651638031005859,0.3651638031005859,1.0,1.0,-3.73015022277832,1.026703953742981,2.70344614982605,0.1817686110734939,0.8759213089942932,0.8759213089942932,0.0,283.88836669921875,282.0,69522.6484375,0.0,4770.2783203125,1.0,278.1522827148437,282.69171142578125,297.5482177734375,302.0489807128906,293.1499938964844,293.1499938964844,278.45001220703125,38516.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207550287246704,1.0,0.0,0.0,3.658549070358277,3.658573627471924,8.931226034292195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.513671875,0.0,1561.570068359375,1895.4371337890625,0.0,3596.12451171875,0.9092839956283568,1.0,0.0,3.0,1.0,0.0
17940240,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8138856291770935,0.4764384031295776,0.4339414536952972,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,1.0,0.8501326441764832,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8889333009719849,0.629923403263092,0.443037211894989,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8033135533332825,0.4579357504844665,0.4393530189990997,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6162545680999756,0.2012695521116256,0.9392057061195374,284.91455078125,284.95001220703125,305.01971435546875,294.55059814453125,299.3558349609375,297.1991271972656,284.9156799316406,1.0,0.731099545955658,0.3651638031005859,0.3651638031005859,1.0,1.0,-3.73015022277832,1.026703953742981,2.70344614982605,0.1817686110734939,0.8759213089942932,0.8759213089942932,0.0,283.88836669921875,282.0,69522.6484375,0.0,4770.2783203125,1.0,278.1522827148437,282.69171142578125,297.5482177734375,302.0489807128906,293.1499938964844,293.1499938964844,278.45001220703125,38516.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207550287246704,1.0,0.0,0.0,3.658549070358277,3.658573627471924,8.931226034292195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.513671875,0.0,1561.570068359375,1895.4371337890625,0.0,3596.12451171875,0.9092839956283568,1.0,0.0,3.0,1.0,0.0
17940300,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8142611980438232,0.4764805734157562,0.4337058365345001,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,1.0,0.8484501242637634,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8902682662010193,0.6317659020423889,0.4440999329090118,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.803978443145752,0.458369642496109,0.4395448565483093,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6165826916694641,0.2013474851846695,0.9388591647148132,285.0265197753906,284.95001220703125,305.0234680175781,294.5600891113281,299.355224609375,297.20147705078125,285.02740478515625,1.0,0.7307864427566528,0.3646789491176605,0.3646789491176605,1.0,1.0,-3.728915452957153,1.0247515439987185,2.7041640281677246,0.1798615157604217,0.9581588506698608,0.9581588506698608,0.0,283.0484619140625,282.0,68661.4765625,0.0,4761.41259765625,1.0,278.4016418457031,282.822265625,297.51910400390625,301.85626220703125,293.1499938964844,293.1499938964844,278.45001220703125,34126.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91450035572052,1.0,0.0,0.0,3.707583904266357,3.707607984542847,9.172236445920134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1455078125,0.0,1583.942626953125,1895.4371337890625,0.0,3538.320556640625,0.9184351563453674,1.0,0.0,3.0,1.0,0.0
17940360,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8146449327468872,0.4765696227550506,0.4338060915470123,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,1.0,0.8473986983299255,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8915532231330872,0.6336479783058167,0.4454182982444763,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.804614782333374,0.4588929116725921,0.4400167763233185,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6169683933258057,0.201542466878891,0.939479410648346,285.0112609863281,284.95001220703125,305.02685546875,294.5694580078125,299.3559875488281,297.2048034667969,285.0099792480469,1.0,0.7308685779571533,0.3642867505550384,0.3642867505550384,1.0,1.0,-3.7306668758392334,1.0240178108215332,2.7066490650177,0.1786755919456482,0.971449613571167,0.971449613571167,0.0,282.6529541015625,285.0,68873.546875,0.0,4763.9462890625,1.0,278.4432067871094,282.81085205078125,297.543701171875,301.9364929199219,293.1499938964844,293.1499938964844,278.1499938964844,33467.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125088453292848,1.0,0.0,0.0,3.770570993423462,3.770595788955689,9.48653280374856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.228515625,0.0,1651.918701171875,1895.4371337890625,0.0,3519.872314453125,0.9304864406585692,1.0,0.0,3.0,1.0,0.0
17940420,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.813800573348999,0.4753417372703552,0.4330371022224426,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,1.0,0.8486369252204895,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8923975229263306,0.6360144019126892,0.4473010301589966,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8044255971908569,0.4589775502681732,0.4403568208217621,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.616763174533844,0.2014743983745575,0.9399006366729736,284.9074401855469,284.95001220703125,305.03253173828125,294.5877685546875,299.3491516113281,297.2001037597656,284.9085388183594,1.0,0.731731653213501,0.3635023832321167,0.3635023832321167,1.0,1.0,-3.734414577484131,1.022655725479126,2.711758852005005,0.1764854490756988,0.8823654651641846,0.8823654651641846,0.0,283.3983764648437,288.0,69702.046875,0.0,4779.5126953125,1.0,278.15704345703125,282.6853332519531,297.6021423339844,302.12432861328125,293.1499938964844,293.1499938964844,278.45001220703125,38160.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188997149467468,1.0,0.0,0.0,3.677756309509277,3.677781105041504,9.025249028127292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6123046875,0.0,1580.554443359375,1895.4371337890625,0.0,3579.000732421875,0.9132055640220642,1.0,0.0,3.0,1.0,0.0
17940480,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.813800573348999,0.4753417372703552,0.4330371022224426,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,1.0,0.8486369252204895,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8923975229263306,0.6360144019126892,0.4473010301589966,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8044255971908569,0.4589775502681732,0.4403568208217621,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.616763174533844,0.2014743983745575,0.9399006366729736,284.9074401855469,284.95001220703125,305.03253173828125,294.5877685546875,299.3491516113281,297.2001037597656,284.9085388183594,1.0,0.731731653213501,0.3635023832321167,0.3635023832321167,1.0,1.0,-3.734414577484131,1.022655725479126,2.711758852005005,0.1764854490756988,0.8823654651641846,0.8823654651641846,0.0,283.3983764648437,288.0,69702.046875,0.0,4779.5126953125,1.0,278.15704345703125,282.6853332519531,297.6021423339844,302.12432861328125,293.1499938964844,293.1499938964844,278.45001220703125,38160.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188997149467468,1.0,0.0,0.0,3.677756309509277,3.677781105041504,9.025249028127292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6123046875,0.0,1580.554443359375,1895.4371337890625,0.0,3579.000732421875,0.9132055640220642,1.0,0.0,3.0,1.0,0.0
