time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8128789067268372,0.4752779304981231,0.432742714881897,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,1.0,0.8510484099388123,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8930696845054626,0.6395403146743774,0.4495568573474884,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8040068745613098,0.4597736895084381,0.4409365057945251,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6163218021392822,0.2016832679510116,0.9405280947685242,285.00897216796875,284.95001220703125,305.03662109375,294.6054077148437,299.348388671875,297.2040100097656,285.0078125,1.0,0.7332831025123596,0.3627179861068725,0.3627179861068725,1.0,1.0,-3.741121053695679,1.0222256183624268,2.718895435333252,0.1744480729103088,0.978005051612854,0.978005051612854,0.0,284.8163452148437,291.0,69127.59375,0.0,4807.97021484375,1.0,278.44342041015625,282.8065795898437,297.5865173339844,301.9984130859375,293.1499938964844,293.1499938964844,278.1499938964844,33451.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119183421134948,1.0,0.0,0.0,3.78821873664856,3.788243770599365,9.57554220804013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.7509765625,0.0,1672.6580810546875,1895.4371337890625,0.0,3514.398193359375,0.9344238638877868,1.0,0.0,3.0,1.0,0.0
17940600,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8128789067268372,0.4752779304981231,0.432742714881897,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,1.0,0.8510484099388123,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8930696845054626,0.6395403146743774,0.4495568573474884,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8040068745613098,0.4597736895084381,0.4409365057945251,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6163218021392822,0.2016832679510116,0.9405280947685242,285.00897216796875,284.95001220703125,305.03662109375,294.6054077148437,299.348388671875,297.2040100097656,285.0078125,1.0,0.7332831025123596,0.3627179861068725,0.3627179861068725,1.0,1.0,-3.741121053695679,1.0222256183624268,2.718895435333252,0.1744480729103088,0.978005051612854,0.978005051612854,0.0,284.8163452148437,291.0,69127.59375,0.0,4807.97021484375,1.0,278.44342041015625,282.8065795898437,297.5865173339844,301.9984130859375,293.1499938964844,293.1499938964844,278.1499938964844,33451.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119183421134948,1.0,0.0,0.0,3.78821873664856,3.788243770599365,9.57554220804013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.7509765625,0.0,1672.6580810546875,1895.4371337890625,0.0,3514.398193359375,0.9344238638877868,1.0,0.0,3.0,1.0,0.0
17940660,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8110770583152771,0.4739810824394226,0.4319562911987304,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,1.0,0.8553258180618286,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8927891254425049,0.641796886920929,0.4514030814170837,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8028174638748169,0.4597689211368561,0.4412399530410766,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6153258085250854,0.2014792412519455,0.9406641125679016,284.9046936035156,284.95001220703125,305.0390319824219,294.6223449707031,299.3395690917969,297.1982116699219,284.90606689453125,1.0,0.7352321743965149,0.3618490099906921,0.3618490099906921,1.0,1.0,-3.7480764389038086,1.0215907096862793,2.7264857292175293,0.1722870618104934,0.886916995048523,0.886916995048523,0.0,287.1119689941406,279.0,70005.90625,0.0,4842.8505859375,1.0,278.156494140625,282.6798095703125,297.6397399902344,302.18280029296875,293.1499938964844,293.1499938964844,278.45001220703125,38209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187870025634766,1.0,0.0,0.0,3.697559356689453,3.697584390640259,9.122704796027392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0263671875,0.0,1603.4752197265625,1895.4371337890625,0.0,3577.959716796875,0.9176267981529236,1.0,0.0,3.0,1.0,0.0
17940720,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8110770583152771,0.4739810824394226,0.4319562911987304,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,1.0,0.8553258180618286,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8927891254425049,0.641796886920929,0.4514030814170837,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8028174638748169,0.4597689211368561,0.4412399530410766,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6153258085250854,0.2014792412519455,0.9406641125679016,284.9046936035156,284.95001220703125,305.0390319824219,294.6223449707031,299.3395690917969,297.1982116699219,284.90606689453125,1.0,0.7352321743965149,0.3618490099906921,0.3618490099906921,1.0,1.0,-3.7480764389038086,1.0215907096862793,2.7264857292175293,0.1722870618104934,0.886916995048523,0.886916995048523,0.0,287.1119689941406,279.0,70005.90625,0.0,4842.8505859375,1.0,278.156494140625,282.6798095703125,297.6397399902344,302.18280029296875,293.1499938964844,293.1499938964844,278.45001220703125,38209.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187870025634766,1.0,0.0,0.0,3.697559356689453,3.697584390640259,9.122704796027392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0263671875,0.0,1603.4752197265625,1895.4371337890625,0.0,3577.959716796875,0.9176267981529236,1.0,0.0,3.0,1.0,0.0
17940780,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8127109408378601,0.4738292992115021,0.431439071893692,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,1.0,0.8490273356437683,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8964563012123108,0.6451939940452576,0.4534583687782287,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8050573468208313,0.4604623019695282,0.441571980714798,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6166517734527588,0.2015284299850464,0.9398172497749328,285.00067138671875,284.95001220703125,305.03973388671875,294.638427734375,299.3351745605469,297.2007751464844,284.9991149902344,1.0,0.7325842976570129,0.3609800338745117,0.3609800338745117,1.0,1.0,-3.741750240325928,1.016757845878601,2.724992275238037,0.1690640598535537,0.975881278514862,0.975881278514862,0.0,283.9410705566406,282.0,69228.0546875,0.0,4804.2158203125,1.0,278.44354248046875,282.79901123046875,297.6195983886719,302.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,33706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118337035179138,1.0,0.0,0.0,3.800697088241577,3.800722122192383,9.638729352445807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6689453125,0.0,1689.5126953125,1895.4371337890625,0.0,3513.61328125,0.9373605251312256,1.0,0.0,3.0,1.0,0.0
17940840,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8127109408378601,0.4738292992115021,0.431439071893692,298.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,1.0,0.8490273356437683,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8964563012123108,0.6451939940452576,0.4534583687782287,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8050573468208313,0.4604623019695282,0.441571980714798,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6166517734527588,0.2015284299850464,0.9398172497749328,285.00067138671875,284.95001220703125,305.03973388671875,294.638427734375,299.3351745605469,297.2007751464844,284.9991149902344,1.0,0.7325842976570129,0.3609800338745117,0.3609800338745117,1.0,1.0,-3.741750240325928,1.016757845878601,2.724992275238037,0.1690640598535537,0.975881278514862,0.975881278514862,0.0,283.9410705566406,282.0,69228.0546875,0.0,4804.2158203125,1.0,278.44354248046875,282.79901123046875,297.6195983886719,302.0443420410156,293.1499938964844,293.1499938964844,278.1499938964844,33706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118337035179138,1.0,0.0,0.0,3.800697088241577,3.800722122192383,9.638729352445807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.6689453125,0.0,1689.5126953125,1895.4371337890625,0.0,3513.61328125,0.9373605251312256,1.0,0.0,3.0,1.0,0.0
17940900,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8130940198898315,0.4732269644737243,0.4311714768409729,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,1.0,0.847263514995575,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8977795839309692,0.6463361382484436,0.4544628858566284,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8057591915130615,0.4604993462562561,0.4417799115180969,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6170716285705566,0.2014760375022888,0.9398083090782166,284.8724365234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3304138183594,297.1986083984375,284.8710632324219,1.0,0.7322769165039062,0.3605455458164215,0.3605455458164215,1.0,1.0,-3.7407422065734863,1.0150309801101685,2.7257113456726074,0.1673975437879562,0.8854058384895325,0.8854058384895325,0.0,283.0804138183594,282.0,70179.375,0.0,4795.82666015625,1.0,278.19451904296875,282.6542358398437,297.672607421875,302.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,37641.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169877767562866,1.0,0.0,0.0,3.765231132507324,3.765256404876709,9.459682246415468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.54296875,0.0,1677.85498046875,1895.4371337890625,0.0,3561.334228515625,0.9303092956542968,1.0,0.0,3.0,1.0,0.0
17940960,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8126907348632812,0.4725298285484314,0.4305162131786346,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,1.0,0.8472763895988464,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8982484936714172,0.6473914384841919,0.4551607966423034,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8057103157043457,0.4604210257530212,0.4417079985141754,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6169551610946655,0.2013436704874038,0.9392822980880736,284.8998413085937,284.95001220703125,305.03857421875,294.65362548828125,299.3251953125,297.1953125,284.9013061523437,1.0,0.7322170734405518,0.3601727187633514,0.3601727187633514,1.0,1.0,-3.740087985992432,1.013597846031189,2.726490020751953,0.166069746017456,0.8817234039306641,0.8817234039306641,0.0,283.05133056640625,285.0,69885.7578125,0.0,4793.76318359375,1.0,278.15679931640625,282.6793518066406,297.66766357421875,302.2069396972656,293.1499938964844,293.1499938964844,278.45001220703125,38582.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179798364639282,1.0,0.0,0.0,3.691571712493897,3.691596746444702,9.093183166442032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.37109375,0.0,1599.4569091796875,1895.4371337890625,0.0,3570.50341796875,0.9166719913482666,1.0,0.0,3.0,1.0,0.0
17941020,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8123297691345215,0.4724894165992737,0.4301960170269012,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,1.0,0.8478088974952698,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8995330333709717,0.650873064994812,0.4573446214199066,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8058479428291321,0.4611845314502716,0.4422070980072021,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6169030666351318,0.2015488743782043,0.9396314024925232,285.00469970703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3228454589844,297.1996765136719,285.0036315917969,1.0,0.7329762578010559,0.3594270348548889,0.3594270348548889,1.0,1.0,-3.7439818382263184,1.012389063835144,2.7315926551818848,0.1638297140598297,0.9758477807044984,0.9758477807044984,0.0,283.4732360839844,288.0,69224.0625,0.0,4807.75732421875,1.0,278.4434814453125,282.8046875,297.6474304199219,302.06854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33674.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106398224830629,1.0,0.0,0.0,3.7949955463409424,3.795020580291748,9.609832432033727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.5595703125,0.0,1682.4542236328125,1895.4371337890625,0.0,3502.54052734375,0.9361032843589784,1.0,0.0,3.0,1.0,0.0
17941080,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8123297691345215,0.4724894165992737,0.4301960170269012,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,1.0,0.8478088974952698,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8995330333709717,0.650873064994812,0.4573446214199066,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8058479428291321,0.4611845314502716,0.4422070980072021,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6169030666351318,0.2015488743782043,0.9396314024925232,285.00469970703125,284.95001220703125,305.0354919433594,294.6678161621094,299.3228454589844,297.1996765136719,285.0036315917969,1.0,0.7329762578010559,0.3594270348548889,0.3594270348548889,1.0,1.0,-3.7439818382263184,1.012389063835144,2.7315926551818848,0.1638297140598297,0.9758477807044984,0.9758477807044984,0.0,283.4732360839844,288.0,69224.0625,0.0,4807.75732421875,1.0,278.4434814453125,282.8046875,297.6474304199219,302.06854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33674.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106398224830629,1.0,0.0,0.0,3.7949955463409424,3.795020580291748,9.609832432033727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.5595703125,0.0,1682.4542236328125,1895.4371337890625,0.0,3502.54052734375,0.9361032843589784,1.0,0.0,3.0,1.0,0.0
17941140,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8109143972396851,0.4712415039539337,0.4294264912605285,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,1.0,0.8508384227752686,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8996440172195435,0.6530864834785461,0.4591436386108398,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8050327301025391,0.4611700773239136,0.4424743056297302,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6162169575691223,0.2013882249593734,0.9398122429847716,284.9040222167969,284.95001220703125,305.0304260253906,294.6809387207031,299.3131408691406,297.194580078125,284.9053955078125,1.0,0.73444664478302,0.3586813509464264,0.3586813509464264,1.0,1.0,-3.749408006668091,1.0116461515426636,2.737761974334717,0.1618777215480804,0.8855133652687073,0.8855133652687073,0.0,285.116455078125,291.0,70040.4921875,0.0,4834.0322265625,1.0,278.1564636230469,282.6819763183594,297.69708251953125,302.2445983886719,293.1499938964844,293.1499938964844,278.45001220703125,38355.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172406196594238,1.0,0.0,0.0,3.6975507736206055,3.697575807571411,9.122662163463248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.9833984375,0.0,1604.572021484375,1895.4371337890625,0.0,3563.671630859375,0.91775381565094,1.0,0.0,3.0,1.0,0.0
17941200,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8109143972396851,0.4712415039539337,0.4294264912605285,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,1.0,0.8508384227752686,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8996440172195435,0.6530864834785461,0.4591436386108398,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8050327301025391,0.4611700773239136,0.4424743056297302,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6162169575691223,0.2013882249593734,0.9398122429847716,284.9040222167969,284.95001220703125,305.0304260253906,294.6809387207031,299.3131408691406,297.194580078125,284.9053955078125,1.0,0.73444664478302,0.3586813509464264,0.3586813509464264,1.0,1.0,-3.749408006668091,1.0116461515426636,2.737761974334717,0.1618777215480804,0.8855133652687073,0.8855133652687073,0.0,285.116455078125,291.0,70040.4921875,0.0,4834.0322265625,1.0,278.1564636230469,282.6819763183594,297.69708251953125,302.2445983886719,293.1499938964844,293.1499938964844,278.45001220703125,38355.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172406196594238,1.0,0.0,0.0,3.6975507736206055,3.697575807571411,9.122662163463248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.9833984375,0.0,1604.572021484375,1895.4371337890625,0.0,3563.671630859375,0.91775381565094,1.0,0.0,3.0,1.0,0.0
17941260,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.80975341796875,0.4711997807025909,0.4291284382343292,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,1.0,0.8539655208587646,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8997799754142761,0.6561208367347717,0.4610338509082794,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8042901158332825,0.4618195295333862,0.4429036676883697,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6155024766921997,0.2014880776405334,0.9399765729904176,285.0132751464844,284.95001220703125,305.02423095703125,294.6915283203125,299.3098449707031,297.197998046875,285.0120544433594,1.0,0.7360875010490417,0.3579857945442199,0.3579857945442199,1.0,1.0,-3.755794048309326,1.0113688707351685,2.744425296783448,0.1600638628005981,0.9804927706718444,0.9804927706718444,0.0,286.8496398925781,291.0,69380.296875,0.0,4863.763671875,1.0,278.43951416015625,282.8103332519531,297.6689453125,302.0926208496094,293.1499938964844,293.1499938964844,278.45001220703125,33472.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910438597202301,1.0,0.0,0.0,3.7949776649475098,3.795002698898315,9.60974261943193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.4755859375,0.0,1680.861572265625,1895.4371337890625,0.0,3500.673583984375,0.9360133409500122,1.0,0.0,3.0,1.0,0.0
17941320,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8096407055854797,0.4711792469024658,0.4291439652442932,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,1.0,0.8543567061424255,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8998398184776306,0.6565152406692505,0.4613342881202698,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8042292594909668,0.4619088172912597,0.4430086016654968,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6154397130012512,0.2015084624290466,0.9401196241378784,285.0089111328125,284.95001220703125,305.02325439453125,294.6929016113281,299.309326171875,297.1983947753906,285.0078125,1.0,0.7363434433937073,0.3578909337520599,0.3578909337520599,1.0,1.0,-3.756943225860596,1.0114160776138306,2.7455272674560547,0.1598507612943649,0.9824792742729188,0.9824792742729188,0.0,287.0847473144531,279.0,69438.1640625,0.0,4868.6279296875,1.0,278.44354248046875,282.8064880371094,297.6749572753906,302.10986328125,293.1499938964844,293.1499938964844,278.1499938964844,33535.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104193449020386,1.0,0.0,0.0,3.805366277694702,3.805391311645508,9.6624262369005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.544921875,0.0,1693.7669677734375,1895.4371337890625,0.0,3500.494873046875,0.938358724117279,1.0,0.0,3.0,1.0,0.0
17941380,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8107976913452148,0.4698251783847809,0.4281580150127411,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,1.0,0.8486984968185425,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9029679894447328,0.6585643887519836,0.4629305005073547,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8060813546180725,0.4617896974086761,0.4430477321147918,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.616544783115387,0.2012046873569488,0.9389588236808776,284.89666748046875,284.95001220703125,305.0138854980469,294.7035827636719,299.2959289550781,297.1918334960937,284.8977966308594,1.0,0.733653724193573,0.3571005165576935,0.3571005165576935,1.0,1.0,-3.7495524883270255,1.0065048933029177,2.74304747581482,0.1569395959377288,0.8835091590881348,0.8835091590881348,0.0,284.1644897460937,282.0,70089.1015625,0.0,4828.369140625,1.0,278.1563720703125,282.676025390625,297.7204895019531,302.2776794433594,293.1499938964844,293.1499938964844,278.45001220703125,38587.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172261953353882,1.0,0.0,0.0,3.704881429672241,3.704906463623047,9.158870852843392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.5986328125,0.0,1614.7398681640625,1895.4371337890625,0.0,3563.538330078125,0.9194396734237672,1.0,0.0,3.0,1.0,0.0
17941440,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8107976913452148,0.4698251783847809,0.4281580150127411,298.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,1.0,0.8486984968185425,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9029679894447328,0.6585643887519836,0.4629305005073547,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8060813546180725,0.4617896974086761,0.4430477321147918,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.616544783115387,0.2012046873569488,0.9389588236808776,284.89666748046875,284.95001220703125,305.0138854980469,294.7035827636719,299.2959289550781,297.1918334960937,284.8977966308594,1.0,0.733653724193573,0.3571005165576935,0.3571005165576935,1.0,1.0,-3.7495524883270255,1.0065048933029177,2.74304747581482,0.1569395959377288,0.8835091590881348,0.8835091590881348,0.0,284.1644897460937,282.0,70089.1015625,0.0,4828.369140625,1.0,278.1563720703125,282.676025390625,297.7204895019531,302.2776794433594,293.1499938964844,293.1499938964844,278.45001220703125,38587.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172261953353882,1.0,0.0,0.0,3.704881429672241,3.704906463623047,9.158870852843392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.5986328125,0.0,1614.7398681640625,1895.4371337890625,0.0,3563.538330078125,0.9194396734237672,1.0,0.0,3.0,1.0,0.0
17941500,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8109814524650574,0.4696990847587585,0.427711009979248,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,1.0,0.8472250699996948,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9040788412094116,0.6601666808128357,0.4637673199176788,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8065609335899353,0.4620557725429535,0.4430545270442962,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6167516708374023,0.2012051939964294,0.9382838010787964,285.0124816894531,284.95001220703125,305.00836181640625,294.7084350585937,299.2923889160156,297.19287109375,285.0136413574219,1.0,0.7332536578178406,0.3567053079605102,0.3567053079605102,1.0,1.0,-3.747424602508545,1.0045571327209473,2.7428674697875977,0.1552203893661499,0.962904691696167,0.962904691696167,0.0,283.3754272460937,282.0,69148.7109375,0.0,4817.17724609375,1.0,278.4032897949219,282.8109436035156,297.6785583496094,302.0599975585937,293.1499938964844,293.1499938964844,278.45001220703125,34467.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116584658622742,1.0,0.0,0.0,3.744420289993286,3.7444448471069336,9.35540185764694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.9306640625,0.0,1629.0123291015625,1895.4371337890625,0.0,3511.98828125,0.926900327205658,1.0,0.0,3.0,1.0,0.0
17941560,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8112837672233582,0.4697230458259582,0.4277107715606689,298.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,1.0,0.8462582230567932,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9052588939666748,0.6619076728820801,0.4649586379528045,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8070842623710632,0.4624702632427215,0.4433996677398681,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6170517206192017,0.2013387978076934,0.9386008381843568,285.0009765625,284.95001220703125,305.00225830078125,294.71295166015625,299.2904968261719,297.1956787109375,284.9998779296875,1.0,0.7332538366317749,0.3563618659973144,0.3563618659973144,1.0,1.0,-3.748486280441284,1.0037530660629272,2.7447330951690674,0.1541036516427993,0.97467702627182,0.97467702627182,0.0,282.9844970703125,285.0,69304.8359375,0.0,4817.76904296875,1.0,278.443603515625,282.8033752441406,297.692626953125,302.122802734375,293.1499938964844,293.1499938964844,278.1499938964844,33809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909908413887024,1.0,0.0,0.0,3.8006393909454346,3.8006646633148193,9.638437177272865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.138671875,0.0,1690.2445068359375,1895.4371337890625,0.0,3495.75390625,0.9374924898147584,1.0,0.0,3.0,1.0,0.0
17941620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8103958368301392,0.4684802591800689,0.4269053339958191,298.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,1.0,0.8474960923194885,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9059672355651855,0.6640267372131348,0.4666641056537628,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8068014979362488,0.4624120593070984,0.4435873031616211,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6167540550231934,0.2011863589286804,0.9385949969291688,284.9021301269531,284.95001220703125,304.98828125,294.72088623046875,299.2787780761719,297.1908264160156,284.9035339355469,1.0,0.7339765429496765,0.3556749820709228,0.3556749820709228,1.0,1.0,-3.7512786388397217,1.0023654699325562,2.748913288116455,0.1520898938179016,0.883495569229126,0.883495569229126,0.0,283.6822204589844,288.0,70037.6484375,0.0,4830.36474609375,1.0,278.1564636230469,282.6835327148437,297.7362365722656,302.2866516113281,293.1499938964844,293.1499938964844,278.45001220703125,38521.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916333258152008,1.0,0.0,0.0,3.6960177421569824,3.696042537689209,9.115098578149628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.8349609375,0.0,1604.072021484375,1895.4371337890625,0.0,3555.28173828125,0.9175416827201844,1.0,0.0,3.0,1.0,0.0
17941680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8103958368301392,0.4684802591800689,0.4269053339958191,298.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,1.0,0.8474960923194885,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9059672355651855,0.6640267372131348,0.4666641056537628,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8068014979362488,0.4624120593070984,0.4435873031616211,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6167540550231934,0.2011863589286804,0.9385949969291688,284.9021301269531,284.95001220703125,304.98828125,294.72088623046875,299.2787780761719,297.1908264160156,284.9035339355469,1.0,0.7339765429496765,0.3556749820709228,0.3556749820709228,1.0,1.0,-3.7512786388397217,1.0023654699325562,2.748913288116455,0.1520898938179016,0.883495569229126,0.883495569229126,0.0,283.6822204589844,288.0,70037.6484375,0.0,4830.36474609375,1.0,278.1564636230469,282.6835327148437,297.7362365722656,302.2866516113281,293.1499938964844,293.1499938964844,278.45001220703125,38521.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916333258152008,1.0,0.0,0.0,3.6960177421569824,3.696042537689209,9.115098578149628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.8349609375,0.0,1604.072021484375,1895.4371337890625,0.0,3555.28173828125,0.9175416827201844,1.0,0.0,3.0,1.0,0.0
17941740,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8094776272773743,0.4684303402900696,0.4266158044338226,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,1.0,0.8498417735099792,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9065500497817992,0.6673994064331055,0.4687971472740173,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.806345522403717,0.4631217718124389,0.4440728724002838,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6162710785865784,0.2013464868068695,0.9389607906341552,285.00689697265625,284.95001220703125,304.97186279296875,294.727294921875,299.2733764648437,297.1950378417969,285.0057983398437,1.0,0.7354193329811096,0.3549880981445312,0.3549880981445312,1.0,1.0,-3.757335901260376,1.0019896030426023,2.755346298217773,0.1502569317817688,0.9790950417518616,0.9790950417518616,0.0,285.0386047363281,291.0,69394.8828125,0.0,4856.724609375,1.0,278.4435119628906,282.8085632324219,297.7091064453125,302.1436767578125,293.1499938964844,293.1499938964844,278.1499938964844,33622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094555974006652,1.0,0.0,0.0,3.8010876178741455,3.801112651824951,9.640710914027295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.978515625,0.0,1689.32177734375,1895.4371337890625,0.0,3491.550537109375,0.9374474883079528,1.0,0.0,3.0,1.0,0.0
17941800,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8094776272773743,0.4684303402900696,0.4266158044338226,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,1.0,0.8498417735099792,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9065500497817992,0.6673994064331055,0.4687971472740173,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.806345522403717,0.4631217718124389,0.4440728724002838,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6162710785865784,0.2013464868068695,0.9389607906341552,285.00689697265625,284.95001220703125,304.97186279296875,294.727294921875,299.2733764648437,297.1950378417969,285.0057983398437,1.0,0.7354193329811096,0.3549880981445312,0.3549880981445312,1.0,1.0,-3.757335901260376,1.0019896030426023,2.755346298217773,0.1502569317817688,0.9790950417518616,0.9790950417518616,0.0,285.0386047363281,291.0,69394.8828125,0.0,4856.724609375,1.0,278.4435119628906,282.8085632324219,297.7091064453125,302.1436767578125,293.1499938964844,293.1499938964844,278.1499938964844,33622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094555974006652,1.0,0.0,0.0,3.8010876178741455,3.801112651824951,9.640710914027295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.978515625,0.0,1689.32177734375,1895.4371337890625,0.0,3491.550537109375,0.9374474883079528,1.0,0.0,3.0,1.0,0.0
17941860,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8076527118682861,0.4671506285667419,0.4258448481559753,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,1.0,0.8540779948234558,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9061131477355956,0.6694342494010925,0.4705004394054413,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.805115282535553,0.4630254209041595,0.4442923367023468,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6152443885803223,0.2011056691408157,0.9389197826385498,284.9035339355469,284.95001220703125,304.9529113769531,294.7320861816406,299.2597351074219,297.18951416015625,284.9049072265625,1.0,0.7372823357582092,0.3542374670505523,0.3542374670505523,1.0,1.0,-3.7637741565704346,1.001513957977295,2.7622604370117188,0.1484006345272064,0.887542188167572,0.887542188167572,0.0,287.29058837890625,279.0,70225.3828125,0.0,4890.0224609375,1.0,278.1564025878906,282.6831970214844,297.750244140625,302.3128662109375,293.1499938964844,293.1499938964844,278.45001220703125,38321.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164581298828124,1.0,0.0,0.0,3.706256628036499,3.7062816619873047,9.1656715994759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.837890625,0.0,1614.2996826171875,1895.4371337890625,0.0,3556.4365234375,0.9196494221687316,1.0,0.0,3.0,1.0,0.0
17941920,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8076527118682861,0.4671506285667419,0.4258448481559753,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,1.0,0.8540779948234558,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9061131477355956,0.6694342494010925,0.4705004394054413,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.805115282535553,0.4630254209041595,0.4442923367023468,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6152443885803223,0.2011056691408157,0.9389197826385498,284.9035339355469,284.95001220703125,304.9529113769531,294.7320861816406,299.2597351074219,297.18951416015625,284.9049072265625,1.0,0.7372823357582092,0.3542374670505523,0.3542374670505523,1.0,1.0,-3.7637741565704346,1.001513957977295,2.7622604370117188,0.1484006345272064,0.887542188167572,0.887542188167572,0.0,287.29058837890625,279.0,70225.3828125,0.0,4890.0224609375,1.0,278.1564025878906,282.6831970214844,297.750244140625,302.3128662109375,293.1499938964844,293.1499938964844,278.45001220703125,38321.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164581298828124,1.0,0.0,0.0,3.706256628036499,3.7062816619873047,9.1656715994759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.837890625,0.0,1614.2996826171875,1895.4371337890625,0.0,3556.4365234375,0.9196494221687316,1.0,0.0,3.0,1.0,0.0
17941980,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8093231916427612,0.4669878780841827,0.4253223836421966,298.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.8477544188499451,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9099130034446716,0.6726464629173279,0.4724213480949402,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8072999715805054,0.4636241197586059,0.4445362985134125,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6165440082550049,0.2011184394359588,0.9379108548164368,284.9996032714844,284.95001220703125,304.93133544921875,294.7351989746094,299.250244140625,297.192138671875,284.998046875,1.0,0.7345621585845947,0.3534868359565735,0.3534868359565735,1.0,1.0,-3.756948947906494,0.996920108795166,2.7600290775299072,0.1455812603235244,0.975921869277954,0.975921869277954,0.0,284.09014892578125,282.0,69394.2265625,0.0,4849.5224609375,1.0,278.443603515625,282.8032531738281,297.7178955078125,302.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,33795.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098288416862488,1.0,0.0,0.0,3.806108713150024,3.80613374710083,9.666197229307727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4111328125,0.0,1696.683837890625,1895.4371337890625,0.0,3495.01513671875,0.9386410117149352,1.0,0.0,3.0,1.0,0.0
17942040,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8093231916427612,0.4669878780841827,0.4253223836421966,298.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,1.0,0.8477544188499451,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9099130034446716,0.6726464629173279,0.4724213480949402,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8072999715805054,0.4636241197586059,0.4445362985134125,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6165440082550049,0.2011184394359588,0.9379108548164368,284.9996032714844,284.95001220703125,304.93133544921875,294.7351989746094,299.250244140625,297.192138671875,284.998046875,1.0,0.7345621585845947,0.3534868359565735,0.3534868359565735,1.0,1.0,-3.756948947906494,0.996920108795166,2.7600290775299072,0.1455812603235244,0.975921869277954,0.975921869277954,0.0,284.09014892578125,282.0,69394.2265625,0.0,4849.5224609375,1.0,278.443603515625,282.8032531738281,297.7178955078125,302.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,33795.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098288416862488,1.0,0.0,0.0,3.806108713150024,3.80613374710083,9.666197229307727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.4111328125,0.0,1696.683837890625,1895.4371337890625,0.0,3495.01513671875,0.9386410117149352,1.0,0.0,3.0,1.0,0.0
17942100,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8097091913223267,0.4663849472999573,0.4250522255897522,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,1.0,0.8459938764572144,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9112804532051086,0.6736652255058289,0.4733515083789825,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8079607486724854,0.4636074602603912,0.4446965754032135,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6169461607933044,0.2010474503040313,0.937819004058838,284.8714294433594,284.95001220703125,304.9195251464844,294.736083984375,299.2428894042969,297.1900634765625,284.8701171875,1.0,0.7342214584350586,0.3531115353107452,0.3531115353107452,1.0,1.0,-3.755695343017578,0.995302140712738,2.760393142700196,0.1441081017255783,0.8851100206375122,0.8851100206375122,0.0,283.2217102050781,282.0,70323.21875,0.0,4840.32373046875,1.0,278.1944274902344,282.65887451171875,297.7639465332031,302.3780212402344,293.1499938964844,293.1499938964844,278.1499938964844,37739.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151193499565125,1.0,0.0,0.0,3.768842697143554,3.768868207931519,9.47783803439961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.033203125,0.0,1682.888916015625,1895.4371337890625,0.0,3544.050537109375,0.931180477142334,1.0,0.0,3.0,1.0,0.0
17942160,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8092869520187378,0.465683251619339,0.4243953227996826,298.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,1.0,0.8460210561752319,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9117075800895692,0.6745954751968384,0.4739611446857452,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8078773021697998,0.4634737074375152,0.4445735514163971,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6168084740638733,0.2008970230817794,0.9372126460075378,284.8989562988281,284.95001220703125,304.90704345703125,294.73651123046875,299.23492431640625,297.1867980957031,284.9004211425781,1.0,0.7341285347938538,0.3527908623218536,0.3527908623218536,1.0,1.0,-3.7547919750213614,0.9939554929733276,2.760836362838745,0.1429548412561416,0.8812204599380493,0.8812204599380493,0.0,283.1888122558594,285.0,70003.75,0.0,4837.49609375,1.0,278.1567687988281,282.684326171875,297.7520446777344,302.3045654296875,293.1499938964844,293.1499938964844,278.45001220703125,38667.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91626238822937,1.0,0.0,0.0,3.6936867237091056,3.693711519241333,9.103604838855972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.580078125,0.0,1602.5169677734375,1895.4371337890625,0.0,3554.6259765625,0.9172028303146362,1.0,0.0,3.0,1.0,0.0
17942220,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8088906407356262,0.4656096398830414,0.4240517020225525,298.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,1.0,0.8465862274169922,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9129451513290404,0.677869439125061,0.4759955108165741,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8079365491867065,0.4641238451004028,0.4449681043624878,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6167117953300476,0.2010621726512909,0.9373922944068908,285.0028991699219,284.95001220703125,304.87994384765625,294.7359619140625,299.2269287109375,297.19110107421875,285.0018005371094,1.0,0.7348232865333557,0.352149486541748,0.352149486541748,1.0,1.0,-3.758187532424927,0.9928907752037048,2.765296697616577,0.1410414725542068,0.9738575220108032,0.9738575220108032,0.0,283.6058654785156,288.0,69290.25,0.0,4850.0908203125,1.0,278.4434814453125,282.80963134765625,297.717529296875,302.1486511230469,293.1499938964844,293.1499938964844,278.1499938964844,33755.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093309044837952,1.0,0.0,0.0,3.794306993484497,3.794332027435303,9.606345656720805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.71875,0.0,1682.2662353515625,1895.4371337890625,0.0,3490.393310546875,0.9359975457191468,1.0,0.0,3.0,1.0,0.0
17942280,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8088906407356262,0.4656096398830414,0.4240517020225525,298.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,1.0,0.8465862274169922,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9129451513290404,0.677869439125061,0.4759955108165741,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8079365491867065,0.4641238451004028,0.4449681043624878,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6167117953300476,0.2010621726512909,0.9373922944068908,285.0028991699219,284.95001220703125,304.87994384765625,294.7359619140625,299.2269287109375,297.19110107421875,285.0018005371094,1.0,0.7348232865333557,0.352149486541748,0.352149486541748,1.0,1.0,-3.758187532424927,0.9928907752037048,2.765296697616577,0.1410414725542068,0.9738575220108032,0.9738575220108032,0.0,283.6058654785156,288.0,69290.25,0.0,4850.0908203125,1.0,278.4434814453125,282.80963134765625,297.717529296875,302.1486511230469,293.1499938964844,293.1499938964844,278.1499938964844,33755.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093309044837952,1.0,0.0,0.0,3.794306993484497,3.794332027435303,9.606345656720805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.71875,0.0,1682.2662353515625,1895.4371337890625,0.0,3490.393310546875,0.9359975457191468,1.0,0.0,3.0,1.0,0.0
17942340,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8074082136154175,0.4643449485301971,0.4232633113861084,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,1.0,0.8496664762496948,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9128689169883728,0.679822564125061,0.477621465921402,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8070458769798279,0.4639863967895508,0.4451225996017456,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.615972638130188,0.2008621990680694,0.937394917011261,284.9032592773437,284.95001220703125,304.8500061035156,294.7334289550781,299.2113342285156,297.1860046386719,284.9046325683594,1.0,0.7362281680107117,0.3515081107616424,0.3515081107616424,1.0,1.0,-3.763093948364258,0.9922789931297302,2.770815134048462,0.1394174695014953,0.883354127407074,0.883354127407074,0.0,285.250732421875,291.0,70044.2578125,0.0,4874.9970703125,1.0,278.156494140625,282.68853759765625,297.7513122558594,302.30499267578125,293.1499938964844,293.1499938964844,278.45001220703125,38455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162705540657043,1.0,0.0,0.0,3.692396402359009,3.6924211978912354,9.097245765588012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.16796875,0.0,1599.432861328125,1895.4371337890625,0.0,3554.701904296875,0.9166799187660216,1.0,0.0,3.0,1.0,0.0
