time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8074082136154175,0.4643449485301971,0.4232633113861084,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,1.0,0.8496664762496948,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9128689169883728,0.679822564125061,0.477621465921402,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8070458769798279,0.4639863967895508,0.4451225996017456,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.615972638130188,0.2008621990680694,0.937394917011261,284.9032592773437,284.95001220703125,304.8500061035156,294.7334289550781,299.2113342285156,297.1860046386719,284.9046325683594,1.0,0.7362281680107117,0.3515081107616424,0.3515081107616424,1.0,1.0,-3.763093948364258,0.9922789931297302,2.770815134048462,0.1394174695014953,0.883354127407074,0.883354127407074,0.0,285.250732421875,291.0,70044.2578125,0.0,4874.9970703125,1.0,278.156494140625,282.68853759765625,297.7513122558594,302.30499267578125,293.1499938964844,293.1499938964844,278.45001220703125,38455.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162705540657043,1.0,0.0,0.0,3.692396402359009,3.6924211978912354,9.097245765588012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.16796875,0.0,1599.432861328125,1895.4371337890625,0.0,3554.701904296875,0.9166799187660216,1.0,0.0,3.0,1.0,0.0
17942460,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8061057925224304,0.4642484188079834,0.4229473769664764,298.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,1.0,0.8530974388122559,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9128764867782592,0.682905912399292,0.4795606136322021,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8061835169792175,0.4645745158195495,0.4455102384090423,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6151665449142456,0.2009354531764984,0.9374871253967284,285.0078125,284.95001220703125,304.819580078125,294.73004150390625,299.2021179199219,297.1895446777344,285.0066833496094,1.0,0.7379759550094604,0.350849986076355,0.350849986076355,1.0,1.0,-3.7697465419769287,0.992150902748108,2.7775955200195312,0.1377820372581482,0.9774344563484192,0.9774344563484192,0.0,287.140625,291.0,69375.5234375,0.0,4906.67626953125,1.0,278.4423522949219,282.8134765625,297.7122802734375,302.1464233398437,293.1499938964844,293.1499938964844,278.45001220703125,33590.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909795343875885,1.0,0.0,0.0,3.7946410179138175,3.794666051864624,9.608037316866105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.072265625,0.0,1681.3773193359375,1895.4371337890625,0.0,3494.704345703125,0.9359651803970336,1.0,0.0,3.0,1.0,0.0
17942520,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8060637712478638,0.4642378985881805,0.4229497015476227,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8532329201698303,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9128882884979248,0.683025062084198,0.4796533286571502,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8061582446098328,0.4645979702472687,0.4455399215221405,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6151425242424011,0.2009399384260177,0.9375266432762146,285.0063781738281,284.95001220703125,304.8182983398437,294.7298889160156,299.20172119140625,297.1896667480469,285.0052490234375,1.0,0.7380590438842773,0.3508225679397583,0.3508225679397583,1.0,1.0,-3.770107269287109,0.9921706318855286,2.7779364585876465,0.1377245187759399,0.9779922366142272,0.9779922366142272,0.0,287.22052001953125,279.0,69393.0859375,0.0,4908.25048828125,1.0,278.4435119628906,282.81219482421875,297.71368408203125,302.1512451171875,293.1499938964844,293.1499938964844,278.1499938964844,33614.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909814178943634,1.0,0.0,0.0,3.797838687896729,3.797863721847534,9.624237691241433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.4951171875,0.0,1685.38037109375,1895.4371337890625,0.0,3494.87890625,0.9367038011550904,1.0,0.0,3.0,1.0,0.0
17942580,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8072072267532349,0.4628626406192779,0.4219376444816589,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,1.0,0.8476325869560242,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9161689281463624,0.6847193837165833,0.4810312390327453,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8078998327255249,0.4643486440181732,0.4454575181007385,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.616196870803833,0.2005956470966339,0.9361786246299744,284.8965759277344,284.95001220703125,304.7860412597656,294.7263488769531,299.182861328125,297.1828308105469,284.89764404296875,1.0,0.735299825668335,0.3501370251178741,0.3501370251178741,1.0,1.0,-3.762120485305786,0.9874337911605836,2.774686813354492,0.1352372169494629,0.8797508478164673,0.8797508478164673,0.0,284.3067626953125,282.0,69974.4140625,0.0,4866.09375,1.0,278.1564636230469,282.68475341796875,297.7442626953125,302.29913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38694.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168211817741394,1.0,0.0,0.0,3.691789388656616,3.6918141841888414,9.094254096453368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1600.5513916015625,1895.4371337890625,0.0,3559.793701171875,0.9166130423545836,1.0,0.0,3.0,1.0,0.0
17942640,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8072072267532349,0.4628626406192779,0.4219376444816589,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,1.0,0.8476325869560242,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9161689281463624,0.6847193837165833,0.4810312390327453,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8078998327255249,0.4643486440181732,0.4454575181007385,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.616196870803833,0.2005956470966339,0.9361786246299744,284.8965759277344,284.95001220703125,304.7860412597656,294.7263488769531,299.182861328125,297.1828308105469,284.89764404296875,1.0,0.735299825668335,0.3501370251178741,0.3501370251178741,1.0,1.0,-3.762120485305786,0.9874337911605836,2.774686813354492,0.1352372169494629,0.8797508478164673,0.8797508478164673,0.0,284.3067626953125,282.0,69974.4140625,0.0,4866.09375,1.0,278.1564636230469,282.68475341796875,297.7442626953125,302.29913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38694.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168211817741394,1.0,0.0,0.0,3.691789388656616,3.6918141841888414,9.094254096453368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.166015625,0.0,1600.5513916015625,1895.4371337890625,0.0,3559.793701171875,0.9166130423545836,1.0,0.0,3.0,1.0,0.0
17942700,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8073743581771851,0.4627151489257812,0.4214800298213959,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,1.0,0.8461923003196716,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9172748327255248,0.6861135363578796,0.4817292094230652,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8083267211914062,0.4645486176013946,0.445404440164566,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6163790225982666,0.2005762606859207,0.9354238510131836,285.01092529296875,284.95001220703125,304.76971435546875,294.7245788574219,299.1766357421875,297.1835632324219,285.0119323730469,1.0,0.7348635792732239,0.3497942388057709,0.3497942388057709,1.0,1.0,-3.759685039520264,0.9855617880821228,2.774123191833496,0.1337256878614425,0.9579297304153442,0.9579297304153442,0.0,283.5220031738281,282.0,69019.9296875,0.0,4853.978515625,1.0,278.4029846191406,282.8185119628906,297.6957702636719,302.0734558105469,293.1499938964844,293.1499938964844,278.45001220703125,34511.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113661050796508,1.0,0.0,0.0,3.7309410572052,3.730965614318848,9.288168030252564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.869140625,0.0,1613.7147216796875,1895.4371337890625,0.0,3509.277587890625,0.9239162802696228,1.0,0.0,3.0,1.0,0.0
17942760,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8076539039611816,0.4627077579498291,0.4214558899402618,298.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,1.0,0.8452718257904053,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9184206128120422,0.6876240372657776,0.4827704727649688,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8087897300720215,0.4648920893669128,0.4456861317157745,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6166483163833618,0.2006850689649582,0.935644268989563,284.99835205078125,284.95001220703125,304.7532653808594,294.7228088378906,299.172119140625,297.1859130859375,284.9972229003906,1.0,0.7348247170448303,0.3495020866394043,0.3495020866394043,1.0,1.0,-3.760400533676148,0.9848042726516724,2.7755963802337646,0.1328005045652389,0.9682437181472778,0.9682437181472778,0.0,283.1400146484375,285.0,69153.3515625,0.0,4853.6259765625,1.0,278.4434814453125,282.8104858398437,297.7035217285156,302.1282653808594,293.1499938964844,293.1499938964844,278.1499938964844,33876.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909717321395874,1.0,0.0,0.0,3.7860147953033447,3.7860395908355713,9.56440317168017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.453125,0.0,1673.3387451171875,1895.4371337890625,0.0,3493.980224609375,0.9342280626296996,1.0,0.0,3.0,1.0,0.0
17942820,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8066798448562622,0.4614381194114685,0.4206140637397766,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,1.0,0.8466119766235352,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9188565015792848,0.6892431378364563,0.4841316938400268,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.80839604139328,0.4646941423416137,0.4457399547100067,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6162798404693604,0.2004890292882919,0.9354322552680968,284.9024353027344,284.95001220703125,304.7200012207031,294.7192687988281,299.1557006835937,297.1805114746094,284.9035949707031,1.0,0.7354624271392822,0.3489177525043487,0.3489177525043487,1.0,1.0,-3.762449264526367,0.983491599559784,2.7789576053619385,0.1311685591936111,0.878452718257904,0.878452718257904,0.0,283.856201171875,288.0,69825.6796875,0.0,4864.2236328125,1.0,278.1570129394531,282.6939392089844,297.7348327636719,302.2752685546875,293.1499938964844,293.1499938964844,278.45001220703125,38526.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162171483039856,1.0,0.0,0.0,3.6769707202911377,3.676995515823364,9.021393907460152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.6044921875,0.0,1582.428466796875,1895.4371337890625,0.0,3554.2080078125,0.9133228063583374,1.0,0.0,3.0,1.0,0.0
17942880,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8066798448562622,0.4614381194114685,0.4206140637397766,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,1.0,0.8466119766235352,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9188565015792848,0.6892431378364563,0.4841316938400268,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.80839604139328,0.4646941423416137,0.4457399547100067,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6162798404693604,0.2004890292882919,0.9354322552680968,284.9024353027344,284.95001220703125,304.7200012207031,294.7192687988281,299.1557006835937,297.1805114746094,284.9035949707031,1.0,0.7354624271392822,0.3489177525043487,0.3489177525043487,1.0,1.0,-3.762449264526367,0.983491599559784,2.7789576053619385,0.1311685591936111,0.878452718257904,0.878452718257904,0.0,283.856201171875,288.0,69825.6796875,0.0,4864.2236328125,1.0,278.1570129394531,282.6939392089844,297.7348327636719,302.2752685546875,293.1499938964844,293.1499938964844,278.45001220703125,38526.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162171483039856,1.0,0.0,0.0,3.6769707202911377,3.676995515823364,9.021393907460152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.6044921875,0.0,1582.428466796875,1895.4371337890625,0.0,3554.2080078125,0.9133228063583374,1.0,0.0,3.0,1.0,0.0
17942940,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8056798577308655,0.4613191783428192,0.4202824532985687,298.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,1.0,0.8490384817123413,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.919161856174469,0.6921348571777344,0.4859377443790436,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8078364729881287,0.4652503132820129,0.4460918307304382,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6157334446907043,0.2005989253520965,0.9356071949005128,285.0039367675781,284.95001220703125,304.686279296875,294.7157592773437,299.14599609375,297.1839294433594,285.0028076171875,1.0,0.73681640625,0.3483334183692932,0.3483334183692932,1.0,1.0,-3.7677698135375977,0.9831786155700684,2.7845911979675293,0.1297173351049423,0.9708828330039978,0.9708828330039978,0.0,285.2225952148437,291.0,69151.90625,0.0,4888.603515625,1.0,278.4433898925781,282.8167724609375,297.6981506347656,302.1202087402344,293.1499938964844,293.1499938964844,278.1499938964844,33666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094803929328918,1.0,0.0,0.0,3.780505418777466,3.780530452728272,9.53658798152901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.77734375,0.0,1665.1861572265625,1895.4371337890625,0.0,3491.781005859375,0.9328214526176452,1.0,0.0,3.0,1.0,0.0
17943000,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8056798577308655,0.4613191783428192,0.4202824532985687,298.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,1.0,0.8490384817123413,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.919161856174469,0.6921348571777344,0.4859377443790436,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8078364729881287,0.4652503132820129,0.4460918307304382,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6157334446907043,0.2005989253520965,0.9356071949005128,285.0039367675781,284.95001220703125,304.686279296875,294.7157592773437,299.14599609375,297.1839294433594,285.0028076171875,1.0,0.73681640625,0.3483334183692932,0.3483334183692932,1.0,1.0,-3.7677698135375977,0.9831786155700684,2.7845911979675293,0.1297173351049423,0.9708828330039978,0.9708828330039978,0.0,285.2225952148437,291.0,69151.90625,0.0,4888.603515625,1.0,278.4433898925781,282.8167724609375,297.6981506347656,302.1202087402344,293.1499938964844,293.1499938964844,278.1499938964844,33666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094803929328918,1.0,0.0,0.0,3.780505418777466,3.780530452728272,9.53658798152901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.77734375,0.0,1665.1861572265625,1895.4371337890625,0.0,3491.781005859375,0.9328214526176452,1.0,0.0,3.0,1.0,0.0
17943060,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8037427067756653,0.460003525018692,0.4194642305374145,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,1.0,0.8533720970153809,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9183411598205566,0.693662703037262,0.4872873425483703,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8064969778060913,0.465003490447998,0.4461646974086761,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6146268248558044,0.2003110945224762,0.9353386759757996,284.90435791015625,284.95001220703125,304.6520690917969,294.7123107910156,299.12890625,297.177978515625,284.90545654296875,1.0,0.73858243227005,0.3476879894733429,0.3476879894733429,1.0,1.0,-3.773393154144287,0.9827495813369752,2.7906436920166016,0.1282465308904647,0.8813227415084839,0.8813227415084839,0.0,287.48797607421875,279.0,69924.59375,0.0,4919.71923828125,1.0,278.1570129394531,282.6954040527344,297.7302551269531,302.2759094238281,293.1499938964844,293.1499938964844,278.45001220703125,38319.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164763689041138,1.0,0.0,0.0,3.681114673614502,3.681139469146729,9.041739303938812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.455078125,0.0,1585.5615234375,1895.4371337890625,0.0,3556.605224609375,0.9140705466270448,1.0,0.0,3.0,1.0,0.0
17943120,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8037427067756653,0.460003525018692,0.4194642305374145,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,1.0,0.8533720970153809,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9183411598205566,0.693662703037262,0.4872873425483703,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8064969778060913,0.465003490447998,0.4461646974086761,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6146268248558044,0.2003110945224762,0.9353386759757996,284.90435791015625,284.95001220703125,304.6520690917969,294.7123107910156,299.12890625,297.177978515625,284.90545654296875,1.0,0.73858243227005,0.3476879894733429,0.3476879894733429,1.0,1.0,-3.773393154144287,0.9827495813369752,2.7906436920166016,0.1282465308904647,0.8813227415084839,0.8813227415084839,0.0,287.48797607421875,279.0,69924.59375,0.0,4919.71923828125,1.0,278.1570129394531,282.6954040527344,297.7302551269531,302.2759094238281,293.1499938964844,293.1499938964844,278.45001220703125,38319.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164763689041138,1.0,0.0,0.0,3.681114673614502,3.681139469146729,9.041739303938812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.455078125,0.0,1585.5615234375,1895.4371337890625,0.0,3556.605224609375,0.9140705466270448,1.0,0.0,3.0,1.0,0.0
17943180,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8053936958312988,0.4597625434398651,0.4188928306102752,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,1.0,0.8471115827560425,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.922121286392212,0.6963865756988525,0.4888775646686554,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8085553646087646,0.4654395282268524,0.4462670385837555,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6158755421638489,0.2002724409103393,0.9341320991516112,284.99676513671875,284.95001220703125,304.617431640625,294.7088928222656,299.116455078125,297.1799621582031,284.9952087402344,1.0,0.7357661128044128,0.3470425903797149,0.3470425903797149,1.0,1.0,-3.765779256820679,0.9782720804214478,2.7875072956085205,0.1258888244628906,0.9663755297660828,0.9663755297660828,0.0,284.2894592285156,282.0,69078.046875,0.0,4876.7783203125,1.0,278.44342041015625,282.8127746582031,297.6916809082031,302.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098846912384032,1.0,0.0,0.0,3.780297994613648,3.780322790145874,9.535540925753594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.283203125,0.0,1666.1724853515625,1895.4371337890625,0.0,3495.53369140625,0.9328228235244752,1.0,0.0,3.0,1.0,0.0
17943240,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8053936958312988,0.4597625434398651,0.4188928306102752,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,1.0,0.8471115827560425,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.922121286392212,0.6963865756988525,0.4888775646686554,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8085553646087646,0.4654395282268524,0.4462670385837555,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6158755421638489,0.2002724409103393,0.9341320991516112,284.99676513671875,284.95001220703125,304.617431640625,294.7088928222656,299.116455078125,297.1799621582031,284.9952087402344,1.0,0.7357661128044128,0.3470425903797149,0.3470425903797149,1.0,1.0,-3.765779256820679,0.9782720804214478,2.7875072956085205,0.1258888244628906,0.9663755297660828,0.9663755297660828,0.0,284.2894592285156,282.0,69078.046875,0.0,4876.7783203125,1.0,278.44342041015625,282.8127746582031,297.6916809082031,302.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098846912384032,1.0,0.0,0.0,3.780297994613648,3.780322790145874,9.535540925753594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.283203125,0.0,1666.1724853515625,1895.4371337890625,0.0,3495.53369140625,0.9328228235244752,1.0,0.0,3.0,1.0,0.0
17943300,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8057495355606079,0.4591298401355743,0.4185875356197357,298.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,1.0,0.845400333404541,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9233983755111694,0.6971415877342224,0.4896309077739715,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8091476559638977,0.4653396308422088,0.4463487267494201,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6162418723106384,0.2001754194498062,0.9339194297790528,284.8711853027344,284.95001220703125,304.5999755859375,294.70721435546875,299.1078796386719,297.1776123046875,284.8702087402344,1.0,0.7353742718696594,0.346719890832901,0.346719890832901,1.0,1.0,-3.764090061187744,0.9766899347305298,2.787400007247925,0.1246318966150283,0.8766575455665588,0.8766575455665588,0.0,283.4275817871094,282.0,69960.5078125,0.0,4866.31982421875,1.0,278.19500732421875,282.6716003417969,297.7350158691406,302.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,37935.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151589274406432,1.0,0.0,0.0,3.7386536598205566,3.738678932189941,9.326608960691374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.44921875,0.0,1648.8919677734375,1895.4371337890625,0.0,3544.4169921875,0.9244990944862366,1.0,0.0,3.0,1.0,0.0
17943360,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8052887320518494,0.4584164321422577,0.4179153442382812,298.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,1.0,0.8454570770263672,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9236912727355956,0.6978244781494141,0.4900631904602051,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8090118765830994,0.4651318192481994,0.446152776479721,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6160750389099121,0.2000070065259933,0.9332187175750732,284.90069580078125,284.95001220703125,304.5823974609375,294.70556640625,299.0989685058594,297.17431640625,284.9020690917969,1.0,0.735231339931488,0.3464511334896087,0.3464511334896087,1.0,1.0,-3.762789249420166,0.9753886461257936,2.787400484085083,0.1236952468752861,0.8745646476745605,0.8745646476745605,0.0,283.3935852050781,285.0,69631.4609375,0.0,4862.3125,1.0,278.156982421875,282.6986083984375,297.7207336425781,302.25054931640625,293.1499938964844,293.1499938964844,278.45001220703125,38714.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162492752075196,1.0,0.0,0.0,3.662808418273926,3.662832975387573,8.952032999332005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.17578125,0.0,1567.849609375,1895.4371337890625,0.0,3554.5048828125,0.91038978099823,1.0,0.0,3.0,1.0,0.0
17943420,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8048188090324402,0.4582593739032745,0.4175145924091339,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,1.0,0.846089780330658,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9246654510498048,0.7006037831306458,0.4917600154876709,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8089570999145508,0.465609610080719,0.4463954567909241,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6159204840660095,0.2001239210367202,0.9332106113433838,285.00030517578125,284.95001220703125,304.54693603515625,294.70233154296875,299.0892333984375,297.1780090332031,284.99920654296875,1.0,0.7358262538909912,0.3459136486053467,0.3459136486053467,1.0,1.0,-3.765383005142212,0.974390149116516,2.7909929752349854,0.122197151184082,0.9637888073921204,0.9637888073921204,0.0,283.812744140625,288.0,68925.3515625,0.0,4872.61572265625,1.0,278.4432983398437,282.8203125,297.68341064453125,302.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33758.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909220576286316,1.0,0.0,0.0,3.764883041381836,3.764907836914064,9.45793374285131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.8427734375,0.0,1647.4781494140625,1895.4371337890625,0.0,3489.368896484375,0.929347276687622,1.0,0.0,3.0,1.0,0.0
17943480,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8048188090324402,0.4582593739032745,0.4175145924091339,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,1.0,0.846089780330658,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9246654510498048,0.7006037831306458,0.4917600154876709,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8089570999145508,0.465609610080719,0.4463954567909241,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6159204840660095,0.2001239210367202,0.9332106113433838,285.00030517578125,284.95001220703125,304.54693603515625,294.70233154296875,299.0892333984375,297.1780090332031,284.99920654296875,1.0,0.7358262538909912,0.3459136486053467,0.3459136486053467,1.0,1.0,-3.765383005142212,0.974390149116516,2.7909929752349854,0.122197151184082,0.9637888073921204,0.9637888073921204,0.0,283.812744140625,288.0,68925.3515625,0.0,4872.61572265625,1.0,278.4432983398437,282.8203125,297.68341064453125,302.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33758.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909220576286316,1.0,0.0,0.0,3.764883041381836,3.764907836914064,9.45793374285131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.8427734375,0.0,1647.4781494140625,1895.4371337890625,0.0,3489.368896484375,0.929347276687622,1.0,0.0,3.0,1.0,0.0
17943540,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8032333850860596,0.456947773694992,0.4166675806045532,298.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8492540121078491,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.924246609210968,0.7020414471626282,0.493025004863739,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8079467415809631,0.4653079807758331,0.4463871419429779,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6151084899902344,0.1998810768127441,0.933000147342682,284.9050598144531,284.95001220703125,304.5111389160156,294.6991882324219,299.0729675292969,297.1727905273437,284.9061279296875,1.0,0.7371264696121216,0.3453761637210846,0.3453761637210846,1.0,1.0,-3.769433736801148,0.97382390499115,2.795609951019287,0.1209736317396164,0.8762636184692383,0.8762636184692383,0.0,285.4637756347656,291.0,69643.703125,0.0,4895.1181640625,1.0,278.1571350097656,282.7035827636719,297.7159118652344,302.2435302734375,293.1499938964844,293.1499938964844,278.45001220703125,38398.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159716367721558,1.0,0.0,0.0,3.659891128540039,3.659915685653688,8.937779512052657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.2900390625,0.0,1562.1976318359375,1895.4371337890625,0.0,3551.93701171875,0.9094254970550536,1.0,0.0,3.0,1.0,0.0
17943600,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8032333850860596,0.456947773694992,0.4166675806045532,298.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8492540121078491,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.924246609210968,0.7020414471626282,0.493025004863739,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8079467415809631,0.4653079807758331,0.4463871419429779,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6151084899902344,0.1998810768127441,0.933000147342682,284.9050598144531,284.95001220703125,304.5111389160156,294.6991882324219,299.0729675292969,297.1727905273437,284.9061279296875,1.0,0.7371264696121216,0.3453761637210846,0.3453761637210846,1.0,1.0,-3.769433736801148,0.97382390499115,2.795609951019287,0.1209736317396164,0.8762636184692383,0.8762636184692383,0.0,285.4637756347656,291.0,69643.703125,0.0,4895.1181640625,1.0,278.1571350097656,282.7035827636719,297.7159118652344,302.2435302734375,293.1499938964844,293.1499938964844,278.45001220703125,38398.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159716367721558,1.0,0.0,0.0,3.659891128540039,3.659915685653688,8.937779512052657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.2900390625,0.0,1562.1976318359375,1895.4371337890625,0.0,3551.93701171875,0.9094254970550536,1.0,0.0,3.0,1.0,0.0
17943660,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8018158674240112,0.4567436277866363,0.4162952005863189,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,1.0,0.8528829216957092,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9239458441734314,0.7047345042228699,0.4947177767753601,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8069508671760559,0.4657373130321502,0.4466516375541687,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6142165064811707,0.1999092549085617,0.932953715324402,285.004150390625,284.95001220703125,304.4749755859375,294.6961364746094,299.0626525878906,297.1758117675781,285.0033569335937,1.0,0.7388553023338318,0.3447947800159454,0.3447947800159454,1.0,1.0,-3.775645732879639,0.9737708568572998,2.801874876022339,0.1196764037013053,0.9676370024681092,0.9676370024681092,0.0,287.4327087402344,294.0,69001.5390625,0.0,4926.08642578125,1.0,278.44244384765625,282.8241882324219,297.6799011230469,302.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33640.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094597101211548,1.0,0.0,0.0,3.764770984649658,3.7647957801818848,9.457370993004588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.49609375,0.0,1646.4324951171875,1895.4371337890625,0.0,3491.589111328125,0.9295141696929932,1.0,0.0,3.0,1.0,0.0
17943720,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8018158674240112,0.4567436277866363,0.4162952005863189,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,1.0,0.8528829216957092,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9239458441734314,0.7047345042228699,0.4947177767753601,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8069508671760559,0.4657373130321502,0.4466516375541687,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6142165064811707,0.1999092549085617,0.932953715324402,285.004150390625,284.95001220703125,304.4749755859375,294.6961364746094,299.0626525878906,297.1758117675781,285.0033569335937,1.0,0.7388553023338318,0.3447947800159454,0.3447947800159454,1.0,1.0,-3.775645732879639,0.9737708568572998,2.801874876022339,0.1196764037013053,0.9676370024681092,0.9676370024681092,0.0,287.4327087402344,294.0,69001.5390625,0.0,4926.08642578125,1.0,278.44244384765625,282.8241882324219,297.6799011230469,302.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,33640.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094597101211548,1.0,0.0,0.0,3.764770984649658,3.7647957801818848,9.457370993004588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.49609375,0.0,1646.4324951171875,1895.4371337890625,0.0,3491.589111328125,0.9295141696929932,1.0,0.0,3.0,1.0,0.0
17943780,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7995972633361816,0.4553654789924621,0.4154223501682281,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,1.0,0.8580026030540466,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9226722121238708,0.7060470581054688,0.4959250390529632,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8052893877029419,0.4653677940368652,0.4466163516044616,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.612831175327301,0.1995368897914886,0.9323599338531494,284.904541015625,284.95001220703125,304.4385070800781,294.6932373046875,299.04547119140625,297.1697692871094,284.9059143066406,1.0,0.7408109903335571,0.3442133665084839,0.3442133665084839,1.0,1.0,-3.7814571857452393,0.9735801815986632,2.8078770637512207,0.1184763759374618,0.8783426284790039,0.8783426284790039,0.0,290.0826416015625,282.0,69777.0546875,0.0,4960.35107421875,1.0,278.1572265625,282.7027893066406,297.7115478515625,302.2476501464844,293.1499938964844,293.1499938964844,278.45001220703125,38308.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165003299713136,1.0,0.0,0.0,3.667164087295532,3.66718864440918,8.973337344286847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.9404296875,0.0,1569.70458984375,1895.4371337890625,0.0,3556.8271484375,0.9109646081924438,1.0,0.0,3.0,1.0,0.0
17943840,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7995972633361816,0.4553654789924621,0.4154223501682281,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,1.0,0.8580026030540466,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9226722121238708,0.7060470581054688,0.4959250390529632,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8052893877029419,0.4653677940368652,0.4466163516044616,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.612831175327301,0.1995368897914886,0.9323599338531494,284.904541015625,284.95001220703125,304.4385070800781,294.6932373046875,299.04547119140625,297.1697692871094,284.9059143066406,1.0,0.7408109903335571,0.3442133665084839,0.3442133665084839,1.0,1.0,-3.7814571857452393,0.9735801815986632,2.8078770637512207,0.1184763759374618,0.8783426284790039,0.8783426284790039,0.0,290.0826416015625,282.0,69777.0546875,0.0,4960.35107421875,1.0,278.1572265625,282.7027893066406,297.7115478515625,302.2476501464844,293.1499938964844,293.1499938964844,278.45001220703125,38308.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165003299713136,1.0,0.0,0.0,3.667164087295532,3.66718864440918,8.973337344286847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.9404296875,0.0,1569.70458984375,1895.4371337890625,0.0,3556.8271484375,0.9109646081924438,1.0,0.0,3.0,1.0,0.0
17943900,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7997399568557739,0.4551590383052826,0.4149512946605682,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,1.0,0.8565839529037476,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9236931800842284,0.7072686553001404,0.4965153932571411,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8056742548942566,0.4654712080955505,0.4465017020702362,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6129589676856995,0.1994280070066452,0.931382954120636,285.0139465332031,284.95001220703125,304.4201354980469,294.6918334960937,299.038818359375,297.1700134277344,285.01422119140625,1.0,0.7398051023483276,0.3439226746559143,0.3439226746559143,1.0,1.0,-3.778597354888916,0.9717346429824828,2.806862592697144,0.1175831407308578,0.9556960463523864,0.9556960463523864,0.0,289.30987548828125,282.0,68879.78125,0.0,4946.90087890625,1.0,278.402099609375,282.8301086425781,297.66534423828125,302.0331420898437,293.1499938964844,293.1499938964844,278.45001220703125,34208.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113749265670776,1.0,0.0,0.0,3.713466882705689,3.713491201400757,9.20136812965211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.5986328125,0.0,1591.2908935546875,1895.4371337890625,0.0,3509.359375,0.9195902943611144,1.0,0.0,3.0,1.0,0.0
17943960,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8010246157646179,0.4550445079803467,0.4147909879684448,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,1.0,0.8522534966468811,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9261429309844972,0.7085639238357544,0.4973768293857574,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8071266412734985,0.4656774997711181,0.4466104507446289,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6138956546783447,0.1994170844554901,0.9308282136917114,284.9961242675781,284.95001220703125,304.4017028808594,294.6904602050781,299.0328063964844,297.1714172363281,284.9945373535156,1.0,0.7380763292312622,0.3436249196529388,0.3436249196529388,1.0,1.0,-3.7736988067626953,0.9692581295967102,2.80444073677063,0.1163738295435905,0.9625643491744996,0.9625643491744996,0.0,287.0980529785156,285.0,68943.4296875,0.0,4918.20263671875,1.0,278.4434814453125,282.8192138671875,297.673095703125,302.0863037109375,293.1499938964844,293.1499938964844,278.1499938964844,33797.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099271297454834,1.0,0.0,0.0,3.767514705657959,3.7675395011901855,9.471160637986032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.841796875,0.0,1650.8681640625,1895.4371337890625,0.0,3495.927734375,0.9299495220184326,1.0,0.0,3.0,1.0,0.0
17944020,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8007696866989136,0.4536460638046264,0.413764476776123,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.8509342670440674,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9274570941925048,0.7097858786582947,0.4984169602394104,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8074123859405518,0.4652541279792785,0.4463885426521301,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6139476299285889,0.1990842819213867,0.9296191930770874,284.9010009765625,284.95001220703125,304.3646240234375,294.6878356933594,299.0150146484375,297.16583251953125,284.9020690917969,1.0,0.7375637292861938,0.3430294096469879,0.3430294096469879,1.0,1.0,-3.770392894744873,0.9662750959396362,2.8041179180145264,0.1142058596014976,0.8715178370475769,0.8715178370475769,0.0,286.3377380371094,288.0,69492.9140625,0.0,4903.62548828125,1.0,278.1571655273437,282.7057189941406,297.7026672363281,302.2230834960937,293.1499938964844,293.1499938964844,278.45001220703125,38665.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916271150112152,1.0,0.0,0.0,3.650100946426392,3.650125503540039,8.890025924301881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.251953125,0.0,1553.2265625,1895.4371337890625,0.0,3554.70703125,0.9074453115463256,1.0,0.0,3.0,1.0,0.0
17944080,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8007696866989136,0.4536460638046264,0.413764476776123,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.8509342670440674,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9274570941925048,0.7097858786582947,0.4984169602394104,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8074123859405518,0.4652541279792785,0.4463885426521301,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6139476299285889,0.1990842819213867,0.9296191930770874,284.9010009765625,284.95001220703125,304.3646240234375,294.6878356933594,299.0150146484375,297.16583251953125,284.9020690917969,1.0,0.7375637292861938,0.3430294096469879,0.3430294096469879,1.0,1.0,-3.770392894744873,0.9662750959396362,2.8041179180145264,0.1142058596014976,0.8715178370475769,0.8715178370475769,0.0,286.3377380371094,288.0,69492.9140625,0.0,4903.62548828125,1.0,278.1571655273437,282.7057189941406,297.7026672363281,302.2230834960937,293.1499938964844,293.1499938964844,278.45001220703125,38665.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916271150112152,1.0,0.0,0.0,3.650100946426392,3.650125503540039,8.890025924301881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.251953125,0.0,1553.2265625,1895.4371337890625,0.0,3554.70703125,0.9074453115463256,1.0,0.0,3.0,1.0,0.0
17944140,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8001973032951355,0.4534107148647308,0.4133132100105285,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,1.0,0.8517810702323914,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9282277822494508,0.7123504281044006,0.4999773502349853,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.807228147983551,0.4656095206737518,0.4465295970439911,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6136811375617981,0.1991369873285293,0.9293562173843384,284.9996032714844,284.95001220703125,304.3272705078125,294.68536376953125,299.0044250488281,297.1692810058594,284.99884033203125,1.0,0.7381446957588196,0.342433899641037,0.342433899641037,1.0,1.0,-3.7725911140441895,0.9649494886398317,2.8076415061950684,0.1125162094831466,0.9596489071846008,0.9596489071846008,0.0,286.8400573730469,291.0,68777.453125,0.0,4913.34814453125,1.0,278.4423522949219,282.8272399902344,297.6667785644531,302.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,33804.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092495441436768,1.0,0.0,0.0,3.7496988773345934,3.749723434448242,9.381797667629144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.404296875,0.0,1630.0697021484375,1895.4371337890625,0.0,3489.637939453125,0.9262295365333556,1.0,0.0,3.0,1.0,0.0
17944200,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8001973032951355,0.4534107148647308,0.4133132100105285,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,1.0,0.8517810702323914,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9282277822494508,0.7123504281044006,0.4999773502349853,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.807228147983551,0.4656095206737518,0.4465295970439911,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6136811375617981,0.1991369873285293,0.9293562173843384,284.9996032714844,284.95001220703125,304.3272705078125,294.68536376953125,299.0044250488281,297.1692810058594,284.99884033203125,1.0,0.7381446957588196,0.342433899641037,0.342433899641037,1.0,1.0,-3.7725911140441895,0.9649494886398317,2.8076415061950684,0.1125162094831466,0.9596489071846008,0.9596489071846008,0.0,286.8400573730469,291.0,68777.453125,0.0,4913.34814453125,1.0,278.4423522949219,282.8272399902344,297.6667785644531,302.0648498535156,293.1499938964844,293.1499938964844,278.1499938964844,33804.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092495441436768,1.0,0.0,0.0,3.7496988773345934,3.749723434448242,9.381797667629144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.404296875,0.0,1630.0697021484375,1895.4371337890625,0.0,3489.637939453125,0.9262295365333556,1.0,0.0,3.0,1.0,0.0
