time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944260,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7985343337059021,0.4520496129989624,0.4124111831188202,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,1.0,0.8550934195518494,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9276257753372192,0.7135688662528992,0.5010868906974792,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8060979247093201,0.4651997685432434,0.4464131891727447,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.612761914730072,0.1988401710987091,0.928893506526947,284.9059143066406,284.95001220703125,304.2897033691406,294.68310546875,298.98846435546875,297.16424560546875,284.9069519042969,1.0,0.7394028902053833,0.3419863879680633,0.3419863879680633,1.0,1.0,-3.776133060455322,0.9644971489906312,2.811635971069336,0.111550860106945,0.8732486963272095,0.8732486963272095,0.0,288.5458068847656,279.0,69484.8359375,0.0,4934.78271484375,1.0,278.1572265625,282.7118530273437,297.699462890625,302.2164306640625,293.1499938964844,293.1499938964844,278.45001220703125,38398.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158923625946044,1.0,0.0,0.0,3.645059108734131,3.645083427429199,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.99609375,0.0,1545.6005859375,1895.4371337890625,0.0,3551.203369140625,0.9061346054077148,1.0,0.0,3.0,1.0,0.0
17944320,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7985343337059021,0.4520496129989624,0.4124111831188202,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,1.0,0.8550934195518494,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9276257753372192,0.7135688662528992,0.5010868906974792,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8060979247093201,0.4651997685432434,0.4464131891727447,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.612761914730072,0.1988401710987091,0.928893506526947,284.9059143066406,284.95001220703125,304.2897033691406,294.68310546875,298.98846435546875,297.16424560546875,284.9069519042969,1.0,0.7394028902053833,0.3419863879680633,0.3419863879680633,1.0,1.0,-3.776133060455322,0.9644971489906312,2.811635971069336,0.111550860106945,0.8732486963272095,0.8732486963272095,0.0,288.5458068847656,279.0,69484.8359375,0.0,4934.78271484375,1.0,278.1572265625,282.7118530273437,297.699462890625,302.2164306640625,293.1499938964844,293.1499938964844,278.45001220703125,38398.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158923625946044,1.0,0.0,0.0,3.645059108734131,3.645083427429199,8.865483778208727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.99609375,0.0,1545.6005859375,1895.4371337890625,0.0,3551.203369140625,0.9061346054077148,1.0,0.0,3.0,1.0,0.0
17944380,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8003351092338562,0.4517190456390381,0.4117716550827026,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,1.0,0.848177969455719,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9315617680549622,0.7159842848777771,0.5024676322937012,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8082706332206726,0.4654645919799804,0.4463566839694977,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6141799092292786,0.1987989544868469,0.9276434183120728,284.9947509765625,284.95001220703125,304.2518920898437,294.6810302734375,298.9769287109375,297.1665344238281,284.9935302734375,1.0,0.7362546920776367,0.3415389060974121,0.3415389060974121,1.0,1.0,-3.76715350151062,0.9602867364883424,2.8068668842315674,0.1098305732011795,0.9552335739135742,0.9552335739135742,0.0,284.9803466796875,282.0,68652.5859375,0.0,4885.4150390625,1.0,278.4423217773437,282.826416015625,297.6633605957031,302.05743408203125,293.1499938964844,293.1499938964844,278.1499938964844,33881.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909149408340454,1.0,0.0,0.0,3.7439236640930176,3.743948221206665,9.352920642413664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.49609375,0.0,1623.93701171875,1895.4371337890625,0.0,3488.70849609375,0.9249137043952942,1.0,0.0,3.0,1.0,0.0
17944440,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8003351092338562,0.4517190456390381,0.4117716550827026,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,1.0,0.848177969455719,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9315617680549622,0.7159842848777771,0.5024676322937012,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8082706332206726,0.4654645919799804,0.4463566839694977,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6141799092292786,0.1987989544868469,0.9276434183120728,284.9947509765625,284.95001220703125,304.2518920898437,294.6810302734375,298.9769287109375,297.1665344238281,284.9935302734375,1.0,0.7362546920776367,0.3415389060974121,0.3415389060974121,1.0,1.0,-3.76715350151062,0.9602867364883424,2.8068668842315674,0.1098305732011795,0.9552335739135742,0.9552335739135742,0.0,284.9803466796875,282.0,68652.5859375,0.0,4885.4150390625,1.0,278.4423217773437,282.826416015625,297.6633605957031,302.05743408203125,293.1499938964844,293.1499938964844,278.1499938964844,33881.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909149408340454,1.0,0.0,0.0,3.7439236640930176,3.743948221206665,9.352920642413664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.49609375,0.0,1623.93701171875,1895.4371337890625,0.0,3488.70849609375,0.9249137043952942,1.0,0.0,3.0,1.0,0.0
17944500,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8007180690765381,0.4510554075241089,0.4114195704460144,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,1.0,0.8462709188461304,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.932833194732666,0.7165727615356445,0.5031003355979919,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8088713884353638,0.465281218290329,0.446348488330841,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6145910024642944,0.198701336979866,0.927394688129425,284.8718566894531,284.95001220703125,304.23291015625,294.6800537109375,298.9689636230469,297.16455078125,284.8713073730469,1.0,0.735737681388855,0.3413151502609253,0.3413151502609253,1.0,1.0,-3.7648751735687256,0.9588583707809448,2.8060169219970703,0.1088824570178985,0.8669740557670593,0.8669740557670593,0.0,284.0011291503906,282.0,69495.921875,0.0,4872.46923828125,1.0,278.1957092285156,282.6883544921875,297.7071228027344,302.2698059082031,293.1499938964844,293.1499938964844,278.1499938964844,38126.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914325714111328,1.0,0.0,0.0,3.699807167053223,3.699832201004028,9.133800062954832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.5810546875,0.0,1605.4210205078125,1895.4371337890625,0.0,3536.703369140625,0.9158803820610046,1.0,0.0,3.0,1.0,0.0
17944560,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.80029296875,0.4503261744976043,0.4107252955436706,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,1.0,0.8461526036262512,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.933113694190979,0.7171052694320679,0.5034197568893433,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8087462782859802,0.4650046229362488,0.4460783898830414,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6144630908966064,0.1985388249158859,0.9266923666000366,284.90350341796875,284.95001220703125,304.2138977050781,294.6791381835937,298.96051025390625,297.1617431640625,284.9046936035156,1.0,0.7354921698570251,0.3410948514938354,0.3410948514938354,1.0,1.0,-3.7631099224090576,0.957590401172638,2.8055193424224854,0.1081024259328842,0.8671658635139465,0.8671658635139465,0.0,283.8661804199219,285.0,69173.75,0.0,4866.45166015625,1.0,278.1572570800781,282.716796875,297.6935119628906,302.1931457519531,293.1499938964844,293.1499938964844,278.45001220703125,38704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153320789337158,1.0,0.0,0.0,3.624704122543335,3.6247284412384033,8.766746191213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.14453125,0.0,1525.30419921875,1895.4371337890625,0.0,3546.01904296875,0.9019374847412108,1.0,0.0,3.0,1.0,0.0
17944620,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7998396158218384,0.4500625133514404,0.4102509617805481,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,1.0,0.8465732932090759,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9339978694915771,0.7195591330528259,0.5049012899398804,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8086681962013245,0.4653095602989197,0.4461705386638641,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.614354133605957,0.198645994067192,0.9266660809516908,284.99871826171875,284.95001220703125,304.1756896972656,294.677490234375,298.95098876953125,297.1654968261719,284.9979553222656,1.0,0.7359262704849243,0.3406542241573334,0.3406542241573334,1.0,1.0,-3.7648983001708975,0.9566563963890076,2.808241844177246,0.1068809032440185,0.9532150626182556,0.9532150626182556,0.0,284.1519775390625,288.0,68492.421875,0.0,4873.5419921875,1.0,278.4421691894531,282.8348388671875,297.6586608886719,302.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,33777.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082574248313904,1.0,0.0,0.0,3.727515459060669,3.727539777755737,9.27111955206783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0927734375,0.0,1604.148193359375,1895.4371337890625,0.0,3480.4248046875,0.9212124943733216,1.0,0.0,3.0,1.0,0.0
17944680,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7998396158218384,0.4500625133514404,0.4102509617805481,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,1.0,0.8465732932090759,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9339978694915771,0.7195591330528259,0.5049012899398804,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8086681962013245,0.4653095602989197,0.4461705386638641,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.614354133605957,0.198645994067192,0.9266660809516908,284.99871826171875,284.95001220703125,304.1756896972656,294.677490234375,298.95098876953125,297.1654968261719,284.9979553222656,1.0,0.7359262704849243,0.3406542241573334,0.3406542241573334,1.0,1.0,-3.7648983001708975,0.9566563963890076,2.808241844177246,0.1068809032440185,0.9532150626182556,0.9532150626182556,0.0,284.1519775390625,288.0,68492.421875,0.0,4873.5419921875,1.0,278.4421691894531,282.8348388671875,297.6586608886719,302.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,33777.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082574248313904,1.0,0.0,0.0,3.727515459060669,3.727539777755737,9.27111955206783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0927734375,0.0,1604.148193359375,1895.4371337890625,0.0,3480.4248046875,0.9212124943733216,1.0,0.0,3.0,1.0,0.0
17944740,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7982254028320312,0.448685348033905,0.4093248844146728,297.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,1.0,0.8496522307395935,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9334197640419006,0.7206684947013855,0.5059292316436768,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8075858950614929,0.4648519456386566,0.4460013508796692,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6135340929031372,0.1983929723501205,0.9263814687728882,284.907958984375,284.95001220703125,304.1373596191406,294.67608642578125,298.9353332519531,297.1609191894531,284.908935546875,1.0,0.7370975613594055,0.3402135968208313,0.3402135968208313,1.0,1.0,-3.7681827545166016,0.9561637043952942,2.812019109725952,0.105907529592514,0.8691269159317017,0.8691269159317017,0.0,285.7276306152344,291.0,69180.171875,0.0,4893.30908203125,1.0,278.1571960449219,282.7223815917969,297.6924133300781,302.189453125,293.1499938964844,293.1499938964844,278.45001220703125,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91489177942276,1.0,0.0,0.0,3.6209352016448975,3.6209592819213854,8.748523896429106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.2529296875,0.0,1518.8797607421875,1895.4371337890625,0.0,3541.944091796875,0.9008543491363524,1.0,0.0,3.0,1.0,0.0
17944800,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7982254028320312,0.448685348033905,0.4093248844146728,297.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,1.0,0.8496522307395935,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9334197640419006,0.7206684947013855,0.5059292316436768,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8075858950614929,0.4648519456386566,0.4460013508796692,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6135340929031372,0.1983929723501205,0.9263814687728882,284.907958984375,284.95001220703125,304.1373596191406,294.67608642578125,298.9353332519531,297.1609191894531,284.908935546875,1.0,0.7370975613594055,0.3402135968208313,0.3402135968208313,1.0,1.0,-3.7681827545166016,0.9561637043952942,2.812019109725952,0.105907529592514,0.8691269159317017,0.8691269159317017,0.0,285.7276306152344,291.0,69180.171875,0.0,4893.30908203125,1.0,278.1571960449219,282.7223815917969,297.6924133300781,302.189453125,293.1499938964844,293.1499938964844,278.45001220703125,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91489177942276,1.0,0.0,0.0,3.6209352016448975,3.6209592819213854,8.748523896429106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.2529296875,0.0,1518.8797607421875,1895.4371337890625,0.0,3541.944091796875,0.9008543491363524,1.0,0.0,3.0,1.0,0.0
17944860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7967592477798462,0.4483657777309418,0.4088648557662964,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,1.0,0.8532564640045166,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9329400658607484,0.7230401039123535,0.5074029564857483,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.806502640247345,0.4651096761226654,0.4461134672164917,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6126156449317932,0.1983975917100906,0.9262561798095704,285.0018005371094,284.95001220703125,304.098876953125,294.6749267578125,298.9252624511719,297.1638488769531,285.0009765625,1.0,0.7387216091156006,0.3397306203842163,0.3397306203842163,1.0,1.0,-3.773717880249024,0.956210196018219,2.817507743835449,0.1048502549529075,0.9566785097122192,0.9566785097122192,0.0,287.6520690917969,279.0,68572.9453125,0.0,4921.98486328125,1.0,278.4421691894531,282.8381652832031,297.6582946777344,302.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,33609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082959294319152,1.0,0.0,0.0,3.729228258132935,3.729252576828003,9.279642085857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.1875,0.0,1604.8421630859375,1895.4371337890625,0.0,3480.7822265625,0.9214779138565063,1.0,0.0,3.0,1.0,0.0
17944920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7967592477798462,0.4483657777309418,0.4088648557662964,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,1.0,0.8532564640045166,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9329400658607484,0.7230401039123535,0.5074029564857483,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.806502640247345,0.4651096761226654,0.4461134672164917,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6126156449317932,0.1983975917100906,0.9262561798095704,285.0018005371094,284.95001220703125,304.098876953125,294.6749267578125,298.9252624511719,297.1638488769531,285.0009765625,1.0,0.7387216091156006,0.3397306203842163,0.3397306203842163,1.0,1.0,-3.773717880249024,0.956210196018219,2.817507743835449,0.1048502549529075,0.9566785097122192,0.9566785097122192,0.0,287.6520690917969,279.0,68572.9453125,0.0,4921.98486328125,1.0,278.4421691894531,282.8381652832031,297.6582946777344,302.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,33609.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082959294319152,1.0,0.0,0.0,3.729228258132935,3.729252576828003,9.279642085857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.1875,0.0,1604.8421630859375,1895.4371337890625,0.0,3480.7822265625,0.9214779138565063,1.0,0.0,3.0,1.0,0.0
17944980,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7977491021156311,0.4468648135662079,0.4077001810073852,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,1.0,0.8477532863616943,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9358624815940856,0.7239754796028137,0.5082170963287354,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8080097436904907,0.4645367562770843,0.4457022249698639,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6135933995246887,0.1979905664920807,0.9245731234550476,284.9004211425781,284.95001220703125,304.060302734375,294.67401123046875,298.9071960449219,297.1578063964844,284.9014587402344,1.0,0.7357599139213562,0.3392476439476013,0.3392476439476013,1.0,1.0,-3.7641868591308594,0.9517254829406738,2.812461376190185,0.1030681729316711,0.8644416928291321,0.8644416928291321,0.0,284.7121276855469,282.0,69091.1953125,0.0,4875.0732421875,1.0,278.15753173828125,282.7191162109375,297.6905517578125,302.1876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38647.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150550961494446,1.0,0.0,0.0,3.618452310562134,3.618476390838623,8.736529935049475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.2529296875,0.0,1517.989990234375,1895.4371337890625,0.0,3543.45556640625,0.9003221988677979,1.0,0.0,3.0,1.0,0.0
17945040,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7977491021156311,0.4468648135662079,0.4077001810073852,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,1.0,0.8477532863616943,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9358624815940856,0.7239754796028137,0.5082170963287354,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8080097436904907,0.4645367562770843,0.4457022249698639,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6135933995246887,0.1979905664920807,0.9245731234550476,284.9004211425781,284.95001220703125,304.060302734375,294.67401123046875,298.9071960449219,297.1578063964844,284.9014587402344,1.0,0.7357599139213562,0.3392476439476013,0.3392476439476013,1.0,1.0,-3.7641868591308594,0.9517254829406738,2.812461376190185,0.1030681729316711,0.8644416928291321,0.8644416928291321,0.0,284.7121276855469,282.0,69091.1953125,0.0,4875.0732421875,1.0,278.15753173828125,282.7191162109375,297.6905517578125,302.1876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38647.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150550961494446,1.0,0.0,0.0,3.618452310562134,3.618476390838623,8.736529935049475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.2529296875,0.0,1517.989990234375,1895.4371337890625,0.0,3543.45556640625,0.9003221988677979,1.0,0.0,3.0,1.0,0.0
17945100,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7978692650794983,0.4466260969638824,0.4071882367134094,297.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,1.0,0.8463171720504761,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9368157982826232,0.7250658273696899,0.5086961984634399,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8083503842353821,0.4645753800868988,0.4455093145370483,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6137533187866211,0.1979426592588424,0.9237138628959656,285.0092163085937,284.95001220703125,304.0409545898437,294.6736755371094,298.90118408203125,297.1585998535156,285.0094909667969,1.0,0.735234797000885,0.3390061557292938,0.3390061557292938,1.0,1.0,-3.7611336708068848,0.9500136971473694,2.81112003326416,0.1018994152545929,0.9397332072257996,0.9397332072257996,0.0,283.9013061523437,282.0,68197.421875,0.0,4860.97216796875,1.0,278.40087890625,282.84649658203125,297.6439514160156,301.9681091308594,293.1499938964844,293.1499938964844,278.45001220703125,34326.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095298051834106,1.0,0.0,0.0,3.6622915267944336,3.6623151302337646,8.949506309363642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.61328125,0.0,1534.32275390625,1895.4371337890625,0.0,3492.23974609375,0.9083025455474854,1.0,0.0,3.0,1.0,0.0
17945160,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.798065185546875,0.4464932680130005,0.4070641696453094,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,1.0,0.8454539775848389,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9377710223197936,0.7262572646141052,0.5095236897468567,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.808695912361145,0.4647309184074402,0.4456265866756439,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6139807105064392,0.198010042309761,0.9237791299819946,284.994140625,284.95001220703125,304.0216064453125,294.6733703613281,298.8966979980469,297.1607666015625,284.9930419921875,1.0,0.7351060509681702,0.3388116359710693,0.3388116359710693,1.0,1.0,-3.7611567974090576,0.9493617415428162,2.8117949962615967,0.101270280778408,0.947134256362915,0.947134256362915,0.0,283.5133972167969,285.0,68321.890625,0.0,4858.55859375,1.0,278.4430847167969,282.8374938964844,297.6532897949219,302.0232238769531,293.1499938964844,293.1499938964844,278.1499938964844,33828.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907818078994751,1.0,0.0,0.0,3.717095375061035,3.717119693756104,9.219357934853178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.2158203125,0.0,1592.561279296875,1895.4371337890625,0.0,3476.34375,0.9186338186264038,1.0,0.0,3.0,1.0,0.0
17945220,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7969350814819336,0.4450831711292267,0.4060715734958648,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,1.0,0.8468825817108154,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9378212094306946,0.7272675633430481,0.5104556083679199,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8080821633338928,0.4642128646373749,0.4453639090061188,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.613516628742218,0.1977590322494506,0.9232845902442932,284.9076232910156,284.95001220703125,303.9828491210937,294.67303466796875,298.8814392089844,297.1565856933594,284.9085693359375,1.0,0.7355700731277466,0.3384226262569427,0.3384226262569427,1.0,1.0,-3.761892795562744,0.9482792019844056,2.8136136531829834,0.1001951694488525,0.8644081354141235,0.8644081354141235,0.0,284.20733642578125,288.0,68933.1796875,0.0,4865.17822265625,1.0,278.1573486328125,282.73016357421875,297.6878967285156,302.1695556640625,293.1499938964844,293.1499938964844,278.45001220703125,38509.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141771197319032,1.0,0.0,0.0,3.601982831954956,3.602006673812866,8.657182206661673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7265625,0.0,1498.9320068359375,1895.4371337890625,0.0,3535.32763671875,0.8967462182044983,1.0,0.0,3.0,1.0,0.0
17945280,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7969350814819336,0.4450831711292267,0.4060715734958648,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,1.0,0.8468825817108154,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9378212094306946,0.7272675633430481,0.5104556083679199,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8080821633338928,0.4642128646373749,0.4453639090061188,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.613516628742218,0.1977590322494506,0.9232845902442932,284.9076232910156,284.95001220703125,303.9828491210937,294.67303466796875,298.8814392089844,297.1565856933594,284.9085693359375,1.0,0.7355700731277466,0.3384226262569427,0.3384226262569427,1.0,1.0,-3.761892795562744,0.9482792019844056,2.8136136531829834,0.1001951694488525,0.8644081354141235,0.8644081354141235,0.0,284.20733642578125,288.0,68933.1796875,0.0,4865.17822265625,1.0,278.1573486328125,282.73016357421875,297.6878967285156,302.1695556640625,293.1499938964844,293.1499938964844,278.45001220703125,38509.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141771197319032,1.0,0.0,0.0,3.601982831954956,3.602006673812866,8.657182206661673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.7265625,0.0,1498.9320068359375,1895.4371337890625,0.0,3535.32763671875,0.8967462182044983,1.0,0.0,3.0,1.0,0.0
17945340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7957810163497925,0.4447274506092071,0.4055674374103546,297.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,1.0,0.8494100570678711,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9377412796020508,0.7295660376548767,0.5118656158447266,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8073031902313232,0.4644166231155395,0.4454098045825958,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6128735542297363,0.1977985054254531,0.9232081770896912,284.99981689453125,284.95001220703125,303.94403076171875,294.67303466796875,298.8721008300781,297.1598205566406,284.9990539550781,1.0,0.7367624044418335,0.3380335867404938,0.3380335867404938,1.0,1.0,-3.765980243682861,0.9482002854347228,2.817780017852783,0.0992587804794311,0.9499467015266418,0.9499467015266418,0.0,285.5598449707031,291.0,68320.125,0.0,4885.8505859375,1.0,278.4420166015625,282.8447570800781,297.6552734375,302.02215576171875,293.1499938964844,293.1499938964844,278.1499938964844,33653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073425531387328,1.0,0.0,0.0,3.709711790084839,3.709735870361328,9.182767826132476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3798828125,0.0,1582.7735595703125,1895.4371337890625,0.0,3471.92529296875,0.9171146154403688,1.0,0.0,3.0,1.0,0.0
17945400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7957810163497925,0.4447274506092071,0.4055674374103546,297.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,1.0,0.8494100570678711,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9377412796020508,0.7295660376548767,0.5118656158447266,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8073031902313232,0.4644166231155395,0.4454098045825958,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6128735542297363,0.1977985054254531,0.9232081770896912,284.99981689453125,284.95001220703125,303.94403076171875,294.67303466796875,298.8721008300781,297.1598205566406,284.9990539550781,1.0,0.7367624044418335,0.3380335867404938,0.3380335867404938,1.0,1.0,-3.765980243682861,0.9482002854347228,2.817780017852783,0.0992587804794311,0.9499467015266418,0.9499467015266418,0.0,285.5598449707031,291.0,68320.125,0.0,4885.8505859375,1.0,278.4420166015625,282.8447570800781,297.6552734375,302.02215576171875,293.1499938964844,293.1499938964844,278.1499938964844,33653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073425531387328,1.0,0.0,0.0,3.709711790084839,3.709735870361328,9.182767826132476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3798828125,0.0,1582.7735595703125,1895.4371337890625,0.0,3471.92529296875,0.9171146154403688,1.0,0.0,3.0,1.0,0.0
17945460,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7936884164810181,0.4432618618011474,0.4045828580856323,297.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,1.0,0.8538726568222046,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9365015029907228,0.7304992079734802,0.5127912163734436,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8057208061218262,0.4638522565364837,0.4451638460159302,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6116312742233276,0.1974533796310424,0.9226428270339966,284.90924072265625,284.95001220703125,303.9052124023437,294.6733093261719,298.8562927246094,297.15496826171875,284.91015625,1.0,0.7383641600608826,0.3375789821147918,0.3375789821147918,1.0,1.0,-3.770307302474976,0.947973608970642,2.822333574295044,0.0982386544346809,0.8669230937957764,0.8669230937957764,0.0,287.81854248046875,279.0,69032.8125,0.0,4913.0927734375,1.0,278.1573181152344,282.7320861816406,297.69049072265625,302.1773681640625,293.1499938964844,293.1499938964844,278.45001220703125,38312.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914155125617981,1.0,0.0,0.0,3.605771064758301,3.60579514503479,8.675401659274939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.2275390625,0.0,1501.609130859375,1895.4371337890625,0.0,3535.1240234375,0.8974157571792603,1.0,0.0,3.0,1.0,0.0
17945520,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7936884164810181,0.4432618618011474,0.4045828580856323,297.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,1.0,0.8538726568222046,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9365015029907228,0.7304992079734802,0.5127912163734436,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8057208061218262,0.4638522565364837,0.4451638460159302,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6116312742233276,0.1974533796310424,0.9226428270339966,284.90924072265625,284.95001220703125,303.9052124023437,294.6733093261719,298.8562927246094,297.15496826171875,284.91015625,1.0,0.7383641600608826,0.3375789821147918,0.3375789821147918,1.0,1.0,-3.770307302474976,0.947973608970642,2.822333574295044,0.0982386544346809,0.8669230937957764,0.8669230937957764,0.0,287.81854248046875,279.0,69032.8125,0.0,4913.0927734375,1.0,278.1573181152344,282.7320861816406,297.69049072265625,302.1773681640625,293.1499938964844,293.1499938964844,278.45001220703125,38312.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914155125617981,1.0,0.0,0.0,3.605771064758301,3.60579514503479,8.675401659274939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.2275390625,0.0,1501.609130859375,1895.4371337890625,0.0,3535.1240234375,0.8974157571792603,1.0,0.0,3.0,1.0,0.0
17945580,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7951513528823853,0.4427789747714996,0.403833657503128,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,1.0,0.8477317094802856,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9399497509002686,0.7326438426971436,0.5139954686164856,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8075690269470215,0.4639421999454498,0.4449654519557953,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6128268241882324,0.1973437815904617,0.9211796522140504,284.9928283691406,284.95001220703125,303.8663635253906,294.6739501953125,298.84442138671875,297.15673828125,284.9916076660156,1.0,0.7353912591934204,0.3371243774890899,0.3371243774890899,1.0,1.0,-3.761488676071167,0.9438167810440063,2.817671775817871,0.0964128002524375,0.9453309178352356,0.9453309178352356,0.0,284.6092834472656,282.0,68247.2109375,0.0,4866.5986328125,1.0,278.4420471191406,282.84161376953125,297.6565246582031,302.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,33831.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074503779411316,1.0,0.0,0.0,3.70868730545044,3.708711624145508,9.177697393170092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9443359375,0.0,1582.9591064453125,1895.4371337890625,0.0,3472.92724609375,0.916933536529541,1.0,0.0,3.0,1.0,0.0
17945640,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7951513528823853,0.4427789747714996,0.403833657503128,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,1.0,0.8477317094802856,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9399497509002686,0.7326438426971436,0.5139954686164856,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8075690269470215,0.4639421999454498,0.4449654519557953,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6128268241882324,0.1973437815904617,0.9211796522140504,284.9928283691406,284.95001220703125,303.8663635253906,294.6739501953125,298.84442138671875,297.15673828125,284.9916076660156,1.0,0.7353912591934204,0.3371243774890899,0.3371243774890899,1.0,1.0,-3.761488676071167,0.9438167810440063,2.817671775817871,0.0964128002524375,0.9453309178352356,0.9453309178352356,0.0,284.6092834472656,282.0,68247.2109375,0.0,4866.5986328125,1.0,278.4420471191406,282.84161376953125,297.6565246582031,302.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,33831.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074503779411316,1.0,0.0,0.0,3.70868730545044,3.708711624145508,9.177697393170092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9443359375,0.0,1582.9591064453125,1895.4371337890625,0.0,3472.92724609375,0.916933536529541,1.0,0.0,3.0,1.0,0.0
17945700,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7953929305076599,0.4420552849769592,0.4034217894077301,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,1.0,0.8461179733276367,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9410123825073242,0.733095109462738,0.5145365595817566,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8080319166183472,0.4636754989624023,0.4448789954185486,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6131400465965271,0.1972130388021469,0.9207956194877625,284.87261962890625,284.95001220703125,303.8469543457031,294.67437744140625,298.8365173339844,297.15478515625,284.8724060058594,1.0,0.734918475151062,0.336897075176239,0.336897075176239,1.0,1.0,-3.7591240406036377,0.942359447479248,2.8167645931243896,0.0953833162784576,0.8585765957832336,0.8585765957832336,0.0,283.75457763671875,282.0,69057.3125,0.0,4854.22900390625,1.0,278.196533203125,282.7066955566406,297.70147705078125,302.2357788085937,293.1499938964844,293.1499938964844,278.1499938964844,38237.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912620484828949,1.0,0.0,0.0,3.661612033843994,3.6616365909576416,8.946186085267982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.39453125,0.0,1562.923583984375,1895.4371337890625,0.0,3520.90673828125,0.907387912273407,1.0,0.0,3.0,1.0,0.0
17945760,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.794863760471344,0.4412825405597687,0.402687519788742,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8462168574333191,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9411339163780212,0.7335113286972046,0.5147709846496582,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8077959418296814,0.4633305966854095,0.4445427358150482,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6129299402236938,0.1970255821943283,0.9199838042259216,284.9057312011719,284.95001220703125,303.8275451660156,294.6749267578125,298.8284912109375,297.1522216796875,284.9067687988281,1.0,0.7346999049186707,0.336721271276474,0.336721271276474,1.0,1.0,-3.757258176803589,0.941206991672516,2.8160512447357178,0.0946631804108619,0.860486626625061,0.860486626625061,0.0,283.7081604003906,285.0,68749.8359375,0.0,4848.50048828125,1.0,278.15753173828125,282.7359313964844,297.6889953613281,302.1605834960937,293.1499938964844,293.1499938964844,278.45001220703125,38657.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913584291934967,1.0,0.0,0.0,3.5878922939300537,3.587916374206543,8.589583444518212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9609375,0.0,1484.7091064453125,1895.4371337890625,0.0,3529.8369140625,0.8937461972236633,1.0,0.0,3.0,1.0,0.0
17945820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7942221164703369,0.4408725500106811,0.4021033048629761,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,1.0,0.8469793200492859,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9417330622673036,0.735728919506073,0.5160963535308838,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8075235486030579,0.46347177028656,0.4444960057735443,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6126834154129028,0.1970735192298889,0.9197368621826172,284.9967346191406,284.95001220703125,303.7887268066406,294.6762390136719,298.81939697265625,297.1556396484375,284.9960021972656,1.0,0.7351474165916443,0.3363696932792663,0.3363696932792663,1.0,1.0,-3.758704900741577,0.9404679536819458,2.818236827850342,0.093547873198986,0.9434319734573364,0.9434319734573364,0.0,284.1213684082031,288.0,68103.03125,0.0,4855.39306640625,1.0,278.4419250488281,282.8500671386719,297.6571044921875,302.010498046875,293.1499938964844,293.1499938964844,278.1499938964844,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.693230867385864,3.6932549476623535,9.101358386942592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.580078125,0.0,1564.7498779296875,1895.4371337890625,0.0,3463.57763671875,0.9134711623191832,1.0,0.0,3.0,1.0,0.0
17945880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7942221164703369,0.4408725500106811,0.4021033048629761,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,1.0,0.8469793200492859,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9417330622673036,0.735728919506073,0.5160963535308838,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8075235486030579,0.46347177028656,0.4444960057735443,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6126834154129028,0.1970735192298889,0.9197368621826172,284.9967346191406,284.95001220703125,303.7887268066406,294.6762390136719,298.81939697265625,297.1556396484375,284.9960021972656,1.0,0.7351474165916443,0.3363696932792663,0.3363696932792663,1.0,1.0,-3.758704900741577,0.9404679536819458,2.818236827850342,0.093547873198986,0.9434319734573364,0.9434319734573364,0.0,284.1213684082031,288.0,68103.03125,0.0,4855.39306640625,1.0,278.4419250488281,282.8500671386719,297.6571044921875,302.010498046875,293.1499938964844,293.1499938964844,278.1499938964844,33748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064444303512572,1.0,0.0,0.0,3.693230867385864,3.6932549476623535,9.101358386942592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.580078125,0.0,1564.7498779296875,1895.4371337890625,0.0,3463.57763671875,0.9134711623191832,1.0,0.0,3.0,1.0,0.0
17945940,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.792462944984436,0.4393958747386932,0.4010770916938782,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,1.0,0.8502926826477051,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9409363865852356,0.7366145253181458,0.5169658064842224,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8062715530395508,0.4628737568855285,0.4441883862018585,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6117389798164368,0.1967743188142776,0.9192376732826232,284.9100036621094,284.95001220703125,303.75,294.677978515625,298.80474853515625,297.1514892578125,284.910888671875,1.0,0.7362951636314392,0.3360180854797363,0.3360180854797363,1.0,1.0,-3.761535167694092,0.9401341676712036,2.821400880813598,0.0926488265395164,0.8624123334884644,0.8624123334884644,0.0,285.7698974609375,291.0,68771.1171875,0.0,4874.25439453125,1.0,278.157470703125,282.74151611328125,297.6938171386719,302.16375732421875,293.1499938964844,293.1499938964844,278.45001220703125,38363.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129844903945924,1.0,0.0,0.0,3.584933042526245,3.584956884384156,8.575419769840664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.158203125,0.0,1479.3450927734375,1895.4371337890625,0.0,3524.27978515625,0.8928446769714355,1.0,0.0,3.0,1.0,0.0
17946000,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.792462944984436,0.4393958747386932,0.4010770916938782,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,1.0,0.8502926826477051,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9409363865852356,0.7366145253181458,0.5169658064842224,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8062715530395508,0.4628737568855285,0.4441883862018585,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6117389798164368,0.1967743188142776,0.9192376732826232,284.9100036621094,284.95001220703125,303.75,294.677978515625,298.80474853515625,297.1514892578125,284.910888671875,1.0,0.7362951636314392,0.3360180854797363,0.3360180854797363,1.0,1.0,-3.761535167694092,0.9401341676712036,2.821400880813598,0.0926488265395164,0.8624123334884644,0.8624123334884644,0.0,285.7698974609375,291.0,68771.1171875,0.0,4874.25439453125,1.0,278.157470703125,282.74151611328125,297.6938171386719,302.16375732421875,293.1499938964844,293.1499938964844,278.45001220703125,38363.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129844903945924,1.0,0.0,0.0,3.584933042526245,3.584956884384156,8.575419769840664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.158203125,0.0,1479.3450927734375,1895.4371337890625,0.0,3524.27978515625,0.8928446769714355,1.0,0.0,3.0,1.0,0.0
17946060,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7907335162162781,0.4387646913528442,0.400420218706131,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,1.0,0.8543211817741394,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9401167035102844,0.7386056780815125,0.5182313323020935,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8049015402793884,0.4628030061721802,0.4440738260746002,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6105384826660156,0.1965439617633819,0.918448805809021,284.9991455078125,284.95001220703125,303.7111511230469,294.6802673339844,298.7938537597656,297.1524963378906,284.998291015625,1.0,0.7378436923027039,0.3356187045574188,0.3356187045574188,1.0,1.0,-3.766023635864258,0.9401407837867736,2.825882911682129,0.0916048735380172,0.94635409116745,0.94635409116745,0.0,287.8258972167969,279.0,68184.1171875,0.0,4900.6337890625,1.0,278.44189453125,282.8531188964844,297.6631164550781,302.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,33598.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906280755996704,1.0,0.0,0.0,3.695263385772705,3.6952872276306152,9.111378176385188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.625,0.0,1565.9241943359375,1895.4371337890625,0.0,3462.056396484375,0.9138123989105223,1.0,0.0,3.0,1.0,0.0
