time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946120,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7907335162162781,0.4387646913528442,0.400420218706131,297.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,1.0,0.8543211817741394,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9401167035102844,0.7386056780815125,0.5182313323020935,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8049015402793884,0.4628030061721802,0.4440738260746002,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6105384826660156,0.1965439617633819,0.918448805809021,284.9991455078125,284.95001220703125,303.7111511230469,294.6802673339844,298.7938537597656,297.1524963378906,284.998291015625,1.0,0.7378436923027039,0.3356187045574188,0.3356187045574188,1.0,1.0,-3.766023635864258,0.9401407837867736,2.825882911682129,0.0916048735380172,0.94635409116745,0.94635409116745,0.0,287.8258972167969,279.0,68184.1171875,0.0,4900.6337890625,1.0,278.44189453125,282.8531188964844,297.6631164550781,302.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,33598.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906280755996704,1.0,0.0,0.0,3.695263385772705,3.6952872276306152,9.111378176385188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.625,0.0,1565.9241943359375,1895.4371337890625,0.0,3462.056396484375,0.9138123989105223,1.0,0.0,3.0,1.0,0.0
17946180,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7911413908004761,0.4367910027503967,0.3988708555698395,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,1.0,0.849737823009491,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9423559904098512,0.7389572262763977,0.5186784863471985,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8058437705039978,0.4616886675357818,0.4432063698768616,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6108489036560059,0.1956321746110916,0.9148373007774352,284.9012451171875,284.95001220703125,303.6720275878906,294.683349609375,298.7735595703125,297.1429138183594,284.9021301269531,1.0,0.7346661686897278,0.3352192938327789,0.3352192938327789,1.0,1.0,-3.753826856613159,0.9351772665977478,2.8186495304107666,0.0897320434451103,0.856128454208374,0.856128454208374,0.0,285.1569519042969,282.0,68622.296875,0.0,4847.82177734375,1.0,278.1578063964844,282.7384338378906,297.6986083984375,302.1658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38709.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127960205078124,1.0,0.0,0.0,3.5791015625,3.579125165939331,8.547543188797135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.1640625,0.0,1475.5914306640625,1895.4371337890625,0.0,3522.533935546875,0.8916318416595459,1.0,0.0,3.0,1.0,0.0
17946240,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7911413908004761,0.4367910027503967,0.3988708555698395,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,1.0,0.849737823009491,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9423559904098512,0.7389572262763977,0.5186784863471985,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8058437705039978,0.4616886675357818,0.4432063698768616,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6108489036560059,0.1956321746110916,0.9148373007774352,284.9012451171875,284.95001220703125,303.6720275878906,294.683349609375,298.7735595703125,297.1429138183594,284.9021301269531,1.0,0.7346661686897278,0.3352192938327789,0.3352192938327789,1.0,1.0,-3.753826856613159,0.9351772665977478,2.8186495304107666,0.0897320434451103,0.856128454208374,0.856128454208374,0.0,285.1569519042969,282.0,68622.296875,0.0,4847.82177734375,1.0,278.1578063964844,282.7384338378906,297.6986083984375,302.1658935546875,293.1499938964844,293.1499938964844,278.45001220703125,38709.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127960205078124,1.0,0.0,0.0,3.5791015625,3.579125165939331,8.547543188797135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.1640625,0.0,1475.5914306640625,1895.4371337890625,0.0,3522.533935546875,0.8916318416595459,1.0,0.0,3.0,1.0,0.0
17946300,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7909263372421265,0.4362561702728271,0.3981285095214844,297.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,1.0,0.8488284349441528,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9429246783256532,0.7397162914276123,0.5189477205276489,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8058475852012634,0.4614012837409973,0.4427382349967956,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6105711460113525,0.195259153842926,0.9126818180084229,285.00665283203125,284.95001220703125,303.6523742675781,294.6851501464844,298.7658996582031,297.1412658691406,285.006591796875,1.0,0.7339803576469421,0.3350196182727813,0.3350196182727813,1.0,1.0,-3.748987436294556,0.9330873489379884,2.8159000873565674,0.0884730666875839,0.928903341293335,0.928903341293335,0.0,284.4891662597656,282.0,67725.1953125,0.0,4829.4990234375,1.0,278.3999328613281,282.8628234863281,297.6538391113281,301.94793701171875,293.1499938964844,293.1499938964844,278.45001220703125,34326.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907093107700348,1.0,0.0,0.0,3.6232540607452393,3.623277425765991,8.759732850194268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.0,0.0,1491.1876220703125,1895.4371337890625,0.0,3469.607177734375,0.8995749950408936,1.0,0.0,3.0,1.0,0.0
17946360,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7907487750053406,0.4357910454273224,0.3977326452732086,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,1.0,0.8485394716262817,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9434553980827332,0.7405387163162231,0.5195423364639282,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8058193325996399,0.4611932635307312,0.4425420463085174,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6103038191795349,0.1949573755264282,0.9112417697906494,284.9891052246094,284.95001220703125,303.6326599121094,294.6871337890625,298.7596130371094,297.1407470703125,284.98797607421875,1.0,0.7336536049842834,0.3348821997642517,0.3348821997642517,1.0,1.0,-3.746906042098999,0.9320033192634584,2.814902782440185,0.0877646282315254,0.9332787990570068,0.9332787990570068,0.0,284.249755859375,285.0,67807.5234375,0.0,4821.93408203125,1.0,278.4427490234375,282.8526611328125,297.6651611328125,302.0027160644531,293.1499938964844,293.1499938964844,278.1499938964844,33929.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051792621612548,1.0,0.0,0.0,3.676023006439209,3.676047086715698,9.016744115797336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.2880859375,0.0,1546.7109375,1895.4371337890625,0.0,3451.812744140625,0.9094380140304564,1.0,0.0,3.0,1.0,0.0
17946420,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7888736724853516,0.4337377846240997,0.3961807489395141,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,1.0,0.851098358631134,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9426711797714232,0.7407865524291992,0.519966721534729,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8044072985649109,0.4599292576313019,0.4416046440601349,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6087179183959961,0.1938956379890442,0.9073181748390198,284.9079895019531,284.95001220703125,303.59307861328125,294.6915283203125,298.74090576171875,297.1315612792969,284.90869140625,1.0,0.7336274981498718,0.3346073627471924,0.3346073627471924,1.0,1.0,-3.742780923843384,0.9298702478408812,2.812910556793213,0.086468406021595,0.8530533909797668,0.8530533909797668,0.0,285.2049865722656,288.0,68269.5546875,0.0,4816.09326171875,1.0,278.15771484375,282.7523193359375,297.7035522460937,302.1436462402344,293.1499938964844,293.1499938964844,278.45001220703125,38655.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91097754240036,1.0,0.0,0.0,3.5506410598754883,3.55066466331482,8.4121467125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.0849609375,0.0,1444.7418212890625,1895.4371337890625,0.0,3505.673583984375,0.8854793310165405,1.0,0.0,3.0,1.0,0.0
17946480,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7888736724853516,0.4337377846240997,0.3961807489395141,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,1.0,0.851098358631134,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9426711797714232,0.7407865524291992,0.519966721534729,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8044072985649109,0.4599292576313019,0.4416046440601349,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6087179183959961,0.1938956379890442,0.9073181748390198,284.9079895019531,284.95001220703125,303.59307861328125,294.6915283203125,298.74090576171875,297.1315612792969,284.90869140625,1.0,0.7336274981498718,0.3346073627471924,0.3346073627471924,1.0,1.0,-3.742780923843384,0.9298702478408812,2.812910556793213,0.086468406021595,0.8530533909797668,0.8530533909797668,0.0,285.2049865722656,288.0,68269.5546875,0.0,4816.09326171875,1.0,278.15771484375,282.7523193359375,297.7035522460937,302.1436462402344,293.1499938964844,293.1499938964844,278.45001220703125,38655.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91097754240036,1.0,0.0,0.0,3.5506410598754883,3.55066466331482,8.4121467125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.0849609375,0.0,1444.7418212890625,1895.4371337890625,0.0,3505.673583984375,0.8854793310165405,1.0,0.0,3.0,1.0,0.0
17946540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7869455218315125,0.4326202571392059,0.3950532376766205,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,1.0,0.8547559380531311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.941730499267578,0.7422338128089905,0.5208312273025513,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8027983903884888,0.4592939019203186,0.4409153461456299,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6068313717842102,0.1930120438337326,0.9033554196357728,284.99285888671875,284.95001220703125,303.5532531738281,294.696533203125,298.7275085449219,297.12908935546875,284.9920959472656,1.0,0.7342222332954407,0.334332525730133,0.334332525730133,1.0,1.0,-3.7412614822387695,0.9285148978233336,2.812746524810791,0.0852428674697876,0.9310691356658936,0.9310691356658936,0.0,286.7862548828125,276.0,67579.96875,0.0,4821.81640625,1.0,278.4416198730469,282.8619689941406,297.6756896972656,301.99627685546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035221934318542,1.0,0.0,0.0,3.65472412109375,3.654747724533081,8.912560360840871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1865234375,0.0,1522.1278076171875,1895.4371337890625,0.0,3436.393798828125,0.9048470258712769,1.0,0.0,3.0,1.0,0.0
17946600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7869455218315125,0.4326202571392059,0.3950532376766205,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,1.0,0.8547559380531311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.941730499267578,0.7422338128089905,0.5208312273025513,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8027983903884888,0.4592939019203186,0.4409153461456299,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6068313717842102,0.1930120438337326,0.9033554196357728,284.99285888671875,284.95001220703125,303.5532531738281,294.696533203125,298.7275085449219,297.12908935546875,284.9920959472656,1.0,0.7342222332954407,0.334332525730133,0.334332525730133,1.0,1.0,-3.7412614822387695,0.9285148978233336,2.812746524810791,0.0852428674697876,0.9310691356658936,0.9310691356658936,0.0,286.7862548828125,276.0,67579.96875,0.0,4821.81640625,1.0,278.4416198730469,282.8619689941406,297.6756896972656,301.99627685546875,293.1499938964844,293.1499938964844,278.1499938964844,33823.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035221934318542,1.0,0.0,0.0,3.65472412109375,3.654747724533081,8.912560360840871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.1865234375,0.0,1522.1278076171875,1895.4371337890625,0.0,3436.393798828125,0.9048470258712769,1.0,0.0,3.0,1.0,0.0
17946660,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7872775197029114,0.4303737878799438,0.3932029008865356,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,1.0,0.8497062921524048,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9439612030982972,0.7422386407852173,0.5209947228431702,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8036422729492188,0.4578262567520141,0.4396579563617706,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6067118644714355,0.1916660666465759,0.8975270390510559,284.90386962890625,284.95001220703125,303.51324462890625,294.7019958496094,298.7066955566406,297.1185913085937,284.9039001464844,1.0,0.7303013205528259,0.3340465426445007,0.3340465426445007,1.0,1.0,-3.724661111831665,0.9226433634757996,2.8020176887512207,0.0832822248339653,0.8456527590751648,0.8456527590751648,0.0,283.6823425292969,279.0,67877.265625,0.0,4754.10595703125,1.0,278.1583557128906,282.7566833496094,297.7135925292969,302.1332397460937,293.1499938964844,293.1499938964844,278.45001220703125,38772.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093368649482728,1.0,0.0,0.0,3.527899265289306,3.5279226303100586,8.304732546093874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.880859375,0.0,1421.5733642578125,1895.4371337890625,0.0,3490.4482421875,0.8803895711898804,1.0,0.0,3.0,1.0,0.0
17946720,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7872775197029114,0.4303737878799438,0.3932029008865356,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,1.0,0.8497062921524048,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9439612030982972,0.7422386407852173,0.5209947228431702,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8036422729492188,0.4578262567520141,0.4396579563617706,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6067118644714355,0.1916660666465759,0.8975270390510559,284.90386962890625,284.95001220703125,303.51324462890625,294.7019958496094,298.7066955566406,297.1185913085937,284.9039001464844,1.0,0.7303013205528259,0.3340465426445007,0.3340465426445007,1.0,1.0,-3.724661111831665,0.9226433634757996,2.8020176887512207,0.0832822248339653,0.8456527590751648,0.8456527590751648,0.0,283.6823425292969,279.0,67877.265625,0.0,4754.10595703125,1.0,278.1583557128906,282.7566833496094,297.7135925292969,302.1332397460937,293.1499938964844,293.1499938964844,278.45001220703125,38772.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093368649482728,1.0,0.0,0.0,3.527899265289306,3.5279226303100586,8.304732546093874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.880859375,0.0,1421.5733642578125,1895.4371337890625,0.0,3490.4482421875,0.8803895711898804,1.0,0.0,3.0,1.0,0.0
17946780,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7868534326553345,0.429107129573822,0.3918418884277344,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,1.0,0.8480974435806274,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.945077657699585,0.743480920791626,0.5216412544250488,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8035695552825928,0.4570261538028717,0.4387094676494598,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6058560013771057,0.1906510591506958,0.8923295736312866,284.9857788085937,284.95001220703125,303.4730834960937,294.7079467773437,298.69256591796875,297.1162414550781,284.9850769042969,1.0,0.728720486164093,0.3337605595588684,0.3337605595588684,1.0,1.0,-3.714447259902954,0.9186907410621644,2.7957565784454346,0.0811401382088661,0.9174551367759703,0.9174551367759703,0.0,282.4227600097656,282.0,67019.6328125,0.0,4716.8916015625,1.0,278.44140625,282.8670349121094,297.6842346191406,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,34112.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012781381607056,1.0,0.0,0.0,3.619783878326416,3.619807243347168,8.742962336327764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.2998046875,0.0,1485.806396484375,1895.4371337890625,0.0,3415.495849609375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
17946840,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7868534326553345,0.429107129573822,0.3918418884277344,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,1.0,0.8480974435806274,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.945077657699585,0.743480920791626,0.5216412544250488,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8035695552825928,0.4570261538028717,0.4387094676494598,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6058560013771057,0.1906510591506958,0.8923295736312866,284.9857788085937,284.95001220703125,303.4730834960937,294.7079467773437,298.69256591796875,297.1162414550781,284.9850769042969,1.0,0.728720486164093,0.3337605595588684,0.3337605595588684,1.0,1.0,-3.714447259902954,0.9186907410621644,2.7957565784454346,0.0811401382088661,0.9174551367759703,0.9174551367759703,0.0,282.4227600097656,282.0,67019.6328125,0.0,4716.8916015625,1.0,278.44140625,282.8670349121094,297.6842346191406,301.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,34112.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012781381607056,1.0,0.0,0.0,3.619783878326416,3.619807243347168,8.742962336327764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.2998046875,0.0,1485.806396484375,1895.4371337890625,0.0,3415.495849609375,0.8971922993659973,1.0,0.0,3.0,1.0,0.0
17946900,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7861645221710205,0.4280025959014892,0.3911203742027282,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,1.0,0.8487030863761902,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9449991583824158,0.7434767484664917,0.5218985676765442,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8030785918235779,0.4563073813915252,0.438239574432373,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6051287055015564,0.1900248080492019,0.8900096416473389,284.8749084472656,284.95001220703125,303.45294189453125,294.7110595703125,298.68341064453125,297.1121826171875,284.8758850097656,1.0,0.7284052968025208,0.3336175680160522,0.3336175680160522,1.0,1.0,-3.711261749267578,0.9172787070274352,2.793983221054077,0.0803447142243385,0.8358609676361084,0.8358609676361084,0.0,282.536376953125,282.0,67685.296875,0.0,4708.52392578125,1.0,278.19921875,282.7427673339844,297.7333068847656,302.1804504394531,293.1499938964844,293.1499938964844,278.1499938964844,38865.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060419201850892,1.0,0.0,0.0,3.560574531555176,3.560598134994507,8.459281275463582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.1767578125,0.0,1456.848876953125,1895.4371337890625,0.0,3459.83544921875,0.8852173089981079,1.0,0.0,3.0,1.0,0.0
17946960,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7849125862121582,0.4268644750118255,0.3900863528251648,297.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,1.0,0.8504084944725037,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9442518949508668,0.7434578537940979,0.5218507051467896,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8020729422569275,0.4555213153362274,0.4375162720680237,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6039575934410095,0.1893147826194763,0.8870610594749451,284.9105529785156,284.95001220703125,303.4327697753906,294.7142944335937,298.6743469238281,297.1075134277344,284.9111022949219,1.0,0.7282477021217346,0.3335747122764587,0.3335747122764587,1.0,1.0,-3.7075929641723633,0.9160345792770386,2.7915585041046143,0.0797987058758735,0.8414633870124817,0.8414633870124817,0.0,283.1253356933594,285.0,67384.046875,0.0,4701.802734375,1.0,278.15838623046875,282.7730712890625,297.7242126464844,302.1083679199219,293.1499938964844,293.1499938964844,278.45001220703125,38710.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066166877746582,1.0,0.0,0.0,3.489598035812378,3.489620923995972,8.125387580548704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.0234375,0.0,1381.317138671875,1895.4371337890625,0.0,3465.1787109375,0.8720394968986511,1.0,0.0,3.0,1.0,0.0
17947020,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7828891277313232,0.4255113303661346,0.3887651562690735,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,1.0,0.853949248790741,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9432206749916076,0.7445862889289856,0.5225111842155457,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8003534078598022,0.45462766289711,0.4365949630737304,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6017555594444275,0.1881667971611023,0.8819215893745422,284.9891357421875,284.95001220703125,303.392333984375,294.720947265625,298.6619873046875,297.1054077148437,284.9883728027344,1.0,0.7284829616546631,0.3334890305995941,0.3334890305995941,1.0,1.0,-3.703759431838989,0.9146292805671692,2.789130210876465,0.0789316147565841,0.9143278002738952,0.9143278002738952,0.0,284.53338623046875,273.0,66707.0234375,0.0,4699.81298828125,1.0,278.441162109375,282.8770446777344,297.69873046875,301.9639892578125,293.1499938964844,293.1499938964844,278.1499938964844,33885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988906145095825,1.0,0.0,0.0,3.5947816371917725,3.5948047637939453,8.622602081231889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.189453125,0.0,1457.015380859375,1895.4371337890625,0.0,3393.2412109375,0.8913686275482178,1.0,0.0,3.0,1.0,0.0
17947080,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7828891277313232,0.4255113303661346,0.3887651562690735,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,1.0,0.853949248790741,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9432206749916076,0.7445862889289856,0.5225111842155457,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8003534078598022,0.45462766289711,0.4365949630737304,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6017555594444275,0.1881667971611023,0.8819215893745422,284.9891357421875,284.95001220703125,303.392333984375,294.720947265625,298.6619873046875,297.1054077148437,284.9883728027344,1.0,0.7284829616546631,0.3334890305995941,0.3334890305995941,1.0,1.0,-3.703759431838989,0.9146292805671692,2.789130210876465,0.0789316147565841,0.9143278002738952,0.9143278002738952,0.0,284.53338623046875,273.0,66707.0234375,0.0,4699.81298828125,1.0,278.441162109375,282.8770446777344,297.69873046875,301.9639892578125,293.1499938964844,293.1499938964844,278.1499938964844,33885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988906145095825,1.0,0.0,0.0,3.5947816371917725,3.5948047637939453,8.622602081231889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.189453125,0.0,1457.015380859375,1895.4371337890625,0.0,3393.2412109375,0.8913686275482178,1.0,0.0,3.0,1.0,0.0
17947140,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7829499840736389,0.4234473705291748,0.3871133625507355,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,1.0,0.8501275181770325,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9448326230049132,0.7443268299102783,0.5225298404693604,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8008347153663635,0.4532023668289184,0.4354039430618286,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6013225317001343,0.1868399381637573,0.876261830329895,284.9038391113281,284.95001220703125,303.358154296875,294.7267761230469,298.6455383300781,297.0968933105469,284.90478515625,1.0,0.7251201868057251,0.3334168195724487,0.3334168195724487,1.0,1.0,-3.6889822483062735,0.9100106358528136,2.778971672058105,0.0777328312397003,0.8365721702575684,0.8365721702575684,0.0,282.08135986328125,273.0,67003.890625,0.0,4642.416015625,1.0,278.1651306152344,282.7766418457031,297.7436828613281,302.1180725097656,293.1499938964844,293.1499938964844,278.1499938964844,39172.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046964049339294,1.0,0.0,0.0,3.4726784229278564,3.47270131111145,8.046786206250545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.470703125,0.0,1367.2763671875,1895.4371337890625,0.0,3447.3212890625,0.8687902688980103,1.0,0.0,3.0,1.0,0.0
17947200,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7830951809883118,0.4230965673923492,0.3867441117763519,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,1.0,0.8488561511039734,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9453295469284058,0.7443273663520813,0.5224781036376953,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8010674715042114,0.4529479742050171,0.4351215958595276,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6013329029083252,0.1865875124931335,0.8749923706054688,284.9061889648437,284.95001220703125,303.3517761230469,294.7278747558594,298.6425476074219,297.0955505371094,284.9063720703125,1.0,0.7242446541786194,0.3334033489227295,0.3334033489227295,1.0,1.0,-3.685080528259277,0.9088115692138672,2.77626895904541,0.0773777365684509,0.8334543704986572,0.8334543704986572,0.0,281.3128662109375,276.0,66913.7890625,0.0,4626.57373046875,1.0,278.15899658203125,282.7786560058594,297.7384338378906,302.0978088378906,293.1499938964844,293.1499938964844,278.45001220703125,38862.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044713377952576,1.0,0.0,0.0,3.461541175842285,3.461564064025879,7.995255373316468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3720703125,0.0,1353.7431640625,1895.4371337890625,0.0,3445.226806640625,0.8657728433609009,1.0,0.0,3.0,1.0,0.0
17947260,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7825208306312561,0.4216104745864868,0.3852048516273498,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,1.0,0.8472949266433716,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9462836384773254,0.7452509999275208,0.5229211449623108,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8008409738540649,0.4519102573394775,0.4339631199836731,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6001505851745605,0.1853312700986862,0.8687494397163391,284.98248291015625,284.95001220703125,303.3111267089844,294.7350158691406,298.62945556640625,297.09356689453125,284.9818420410156,1.0,0.7223928570747375,0.3332954049110412,0.3332954049110412,1.0,1.0,-3.672954797744751,0.904888391494751,2.76806640625,0.0756123289465904,0.9007776975631714,0.9007776975631714,0.0,279.984375,279.0,66083.25,0.0,4584.21435546875,1.0,278.4408874511719,282.88360595703125,297.7103576660156,301.9388732910156,293.1499938964844,293.1499938964844,278.75,34174.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962229490280151,1.0,0.0,0.0,3.555327653884888,3.5553503036499023,8.434367941845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.826171875,0.0,1417.064453125,1895.4371337890625,0.0,3368.35205078125,0.882737934589386,1.0,0.0,3.0,1.0,0.0
17947320,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7825208306312561,0.4216104745864868,0.3852048516273498,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,1.0,0.8472949266433716,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9462836384773254,0.7452509999275208,0.5229211449623108,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8008409738540649,0.4519102573394775,0.4339631199836731,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6001505851745605,0.1853312700986862,0.8687494397163391,284.98248291015625,284.95001220703125,303.3111267089844,294.7350158691406,298.62945556640625,297.09356689453125,284.9818420410156,1.0,0.7223928570747375,0.3332954049110412,0.3332954049110412,1.0,1.0,-3.672954797744751,0.904888391494751,2.76806640625,0.0756123289465904,0.9007776975631714,0.9007776975631714,0.0,279.984375,279.0,66083.25,0.0,4584.21435546875,1.0,278.4408874511719,282.88360595703125,297.7103576660156,301.9388732910156,293.1499938964844,293.1499938964844,278.75,34174.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962229490280151,1.0,0.0,0.0,3.555327653884888,3.5553503036499023,8.434367941845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.826171875,0.0,1417.064453125,1895.4371337890625,0.0,3368.35205078125,0.882737934589386,1.0,0.0,3.0,1.0,0.0
17947380,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7813230752944946,0.4202683866024017,0.3840220272541046,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8484910130500793,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.946289837360382,0.74631267786026,0.5236685872077942,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7999474406242371,0.4510555565357208,0.4331628382205963,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5985814929008484,0.1842430979013443,0.8638774752616882,285.028564453125,284.95001220703125,303.2704162597656,294.7423095703125,298.61846923828125,297.0937194824219,285.02569580078125,1.0,0.7218409180641174,0.333187460899353,0.333187460899353,1.0,1.0,-3.667039632797241,0.902795672416687,2.764244079589844,0.0744877979159355,0.988707423210144,0.988707423210144,0.0,280.2201232910156,282.0,65664.65625,0.0,4569.17041015625,1.0,278.7424621582031,282.9574584960937,297.72540283203125,301.9102478027344,293.1499938964844,293.1499938964844,278.45001220703125,31791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905930519104004,1.0,0.0,0.0,3.727506399154663,3.727530479431152,9.27107521420112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.0888671875,0.0,1588.9605712890625,1895.4371337890625,0.0,3315.753173828125,0.9194549918174744,1.0,0.0,3.0,1.0,0.0
17947440,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7813230752944946,0.4202683866024017,0.3840220272541046,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8484910130500793,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.946289837360382,0.74631267786026,0.5236685872077942,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7999474406242371,0.4510555565357208,0.4331628382205963,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5985814929008484,0.1842430979013443,0.8638774752616882,285.028564453125,284.95001220703125,303.2704162597656,294.7423095703125,298.61846923828125,297.0937194824219,285.02569580078125,1.0,0.7218409180641174,0.333187460899353,0.333187460899353,1.0,1.0,-3.667039632797241,0.902795672416687,2.764244079589844,0.0744877979159355,0.988707423210144,0.988707423210144,0.0,280.2201232910156,282.0,65664.65625,0.0,4569.17041015625,1.0,278.7424621582031,282.9574584960937,297.72540283203125,301.9102478027344,293.1499938964844,293.1499938964844,278.45001220703125,31791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905930519104004,1.0,0.0,0.0,3.727506399154663,3.727530479431152,9.27107521420112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.0888671875,0.0,1588.9605712890625,1895.4371337890625,0.0,3315.753173828125,0.9194549918174744,1.0,0.0,3.0,1.0,0.0
17947500,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7801743745803833,0.418936938047409,0.3831833600997925,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,1.0,0.8502979874610901,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9456083178520204,0.7459681034088135,0.5237764716148376,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7990040183067322,0.4501451849937439,0.4325941503047943,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5974023938179016,0.1834653466939926,0.8611688017845154,284.8800048828125,284.95001220703125,303.25006103515625,294.7460021972656,298.6092834472656,297.08892822265625,284.8766784667969,1.0,0.7218517065048218,0.3331334888935089,0.3331334888935089,1.0,1.0,-3.664394617080689,0.9018392562866212,2.7625553607940674,0.0740171149373054,0.8910602927207947,0.8910602927207947,0.0,280.9075927734375,282.0,66751.7578125,0.0,4566.09228515625,1.0,278.4957275390625,282.79327392578125,297.78277587890625,302.156005859375,293.1499938964844,293.1499938964844,278.45001220703125,36004.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972440958023071,1.0,0.0,0.0,3.719958543777466,3.719983339309693,9.233567084265816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.244140625,0.0,1612.43701171875,1895.4371337890625,0.0,3377.881591796875,0.9189524054527284,1.0,0.0,3.0,1.0,0.0
17947560,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7783679962158203,0.4174292683601379,0.3818949162960052,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,1.0,0.8532264828681946,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9441552758216858,0.7454312443733215,0.523438036441803,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7974618673324585,0.4490399658679962,0.4316464960575104,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5956531167030334,0.1825114488601684,0.8574309945106506,284.89215087890625,284.95001220703125,303.22967529296875,294.74969482421875,298.5987243652344,297.082275390625,284.8934020996094,1.0,0.7218915820121765,0.333095520734787,0.333095520734787,1.0,1.0,-3.660324811935425,0.9005104303359985,2.759814500808716,0.0734724923968315,0.8763879537582397,0.8763879537582397,0.0,282.0389099121094,270.0,66439.765625,0.0,4561.82470703125,1.0,278.4571228027344,282.8068542480469,297.7745666503906,302.0961608886719,293.1499938964844,293.1499938964844,278.75,38065.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994059562683105,1.0,0.0,0.0,3.649116277694702,3.6491405963897705,8.885230045052595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.40234375,0.0,1547.63623046875,1895.4371337890625,0.0,3398.046630859375,0.9065833687782288,1.0,0.0,3.0,1.0,0.0
17947620,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7786384224891663,0.4156357944011688,0.3799447417259216,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,1.0,0.8480033278465271,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9463607668876648,0.7459456324577332,0.5234723687171936,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7981431484222412,0.4476776123046875,0.4300731420516968,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5949020385742188,0.1808921992778778,0.8493452072143555,284.9809265136719,284.95001220703125,303.1889038085937,294.75714111328125,298.5834350585937,297.0780639648437,284.97955322265625,1.0,0.7174187302589417,0.3330195844173431,0.3330195844173431,1.0,1.0,-3.640135288238525,0.8942786455154419,2.745856761932373,0.0716901868581771,0.949272871017456,0.949272871017456,0.0,278.6908569335937,273.0,65407.71875,0.0,4484.99609375,1.0,278.7423095703125,282.9237976074219,297.7379455566406,301.9271240234375,293.1499938964844,293.1499938964844,278.45001220703125,34076.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921924829483032,1.0,0.0,0.0,3.739704608917236,3.739729166030884,9.331853334515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7880859375,0.0,1620.5338134765625,1895.4371337890625,0.0,3330.70556640625,0.9240094423294068,1.0,0.0,3.0,1.0,0.0
17947680,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7786384224891663,0.4156357944011688,0.3799447417259216,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,1.0,0.8480033278465271,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9463607668876648,0.7459456324577332,0.5234723687171936,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7981431484222412,0.4476776123046875,0.4300731420516968,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5949020385742188,0.1808921992778778,0.8493452072143555,284.9809265136719,284.95001220703125,303.1889038085937,294.75714111328125,298.5834350585937,297.0780639648437,284.97955322265625,1.0,0.7174187302589417,0.3330195844173431,0.3330195844173431,1.0,1.0,-3.640135288238525,0.8942786455154419,2.745856761932373,0.0716901868581771,0.949272871017456,0.949272871017456,0.0,278.6908569335937,273.0,65407.71875,0.0,4484.99609375,1.0,278.7423095703125,282.9237976074219,297.7379455566406,301.9271240234375,293.1499938964844,293.1499938964844,278.45001220703125,34076.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921924829483032,1.0,0.0,0.0,3.739704608917236,3.739729166030884,9.331853334515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7880859375,0.0,1620.5338134765625,1895.4371337890625,0.0,3330.70556640625,0.9240094423294068,1.0,0.0,3.0,1.0,0.0
17947740,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7772947549819946,0.4129573106765747,0.3777457773685455,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,1.0,0.847388505935669,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9464080929756165,0.745209276676178,0.5231627225875854,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7972519397735596,0.4456871449947357,0.4283642470836639,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.592959463596344,0.1790604889392852,0.8414632081985474,284.8933410644531,284.95001220703125,303.14813232421875,294.7645874023437,298.5646057128906,297.0686340332031,284.8945007324219,1.0,0.7152889370918274,0.3329436480998993,0.3329436480998993,1.0,1.0,-3.624824523925781,0.8895073533058167,2.7353172302246094,0.0698796361684799,0.854930579662323,0.854930579662323,0.0,277.65399169921875,276.0,65650.4609375,0.0,4436.56787109375,1.0,278.457275390625,282.8226013183594,297.7748413085937,302.0498046875,293.1499938964844,293.1499938964844,278.75,39343.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976774215698242,1.0,0.0,0.0,3.5928378105163574,3.5928618907928467,8.613279192104528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5322265625,0.0,1495.1241455078125,1895.4371337890625,0.0,3381.925048828125,0.8953672647476196,1.0,0.0,3.0,1.0,0.0
17947800,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7772947549819946,0.4129573106765747,0.3777457773685455,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,1.0,0.847388505935669,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9464080929756165,0.745209276676178,0.5231627225875854,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7972519397735596,0.4456871449947357,0.4283642470836639,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.592959463596344,0.1790604889392852,0.8414632081985474,284.8933410644531,284.95001220703125,303.14813232421875,294.7645874023437,298.5646057128906,297.0686340332031,284.8945007324219,1.0,0.7152889370918274,0.3329436480998993,0.3329436480998993,1.0,1.0,-3.624824523925781,0.8895073533058167,2.7353172302246094,0.0698796361684799,0.854930579662323,0.854930579662323,0.0,277.65399169921875,276.0,65650.4609375,0.0,4436.56787109375,1.0,278.457275390625,282.8226013183594,297.7748413085937,302.0498046875,293.1499938964844,293.1499938964844,278.75,39343.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976774215698242,1.0,0.0,0.0,3.5928378105163574,3.5928618907928467,8.613279192104528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5322265625,0.0,1495.1241455078125,1895.4371337890625,0.0,3381.925048828125,0.8953672647476196,1.0,0.0,3.0,1.0,0.0
17947860,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7755951285362244,0.4113449156284332,0.376113623380661,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,1.0,0.8491860032081604,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.94583660364151,0.7458693981170654,0.5234280824661255,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7958342432975769,0.4444576501846313,0.4270525574684143,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5905593633651733,0.17754727602005,0.8343769311904907,284.9886474609375,284.95001220703125,303.1073608398437,294.7719421386719,298.55352783203125,297.06768798828125,284.9879150390625,1.0,0.7143398523330688,0.3330334424972534,0.3330334424972534,1.0,1.0,-3.615230083465576,0.8869487643241882,2.728281259536743,0.0690700188279151,0.9344431161880492,0.9344431161880492,0.0,277.9900817871094,279.0,64764.46875,0.0,4412.482421875,1.0,278.74188232421875,282.9433898925781,297.74530029296875,301.8877258300781,293.1499938964844,293.1499938964844,278.45001220703125,34135.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888539671897888,1.0,0.0,0.0,3.6846649646759033,3.6846890449523926,9.059189096660702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.978515625,0.0,1557.9952392578125,1895.4371337890625,0.0,3299.48828125,0.911792814731598,1.0,0.0,3.0,1.0,0.0
17947920,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7755951285362244,0.4113449156284332,0.376113623380661,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,1.0,0.8491860032081604,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.94583660364151,0.7458693981170654,0.5234280824661255,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7958342432975769,0.4444576501846313,0.4270525574684143,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5905593633651733,0.17754727602005,0.8343769311904907,284.9886474609375,284.95001220703125,303.1073608398437,294.7719421386719,298.55352783203125,297.06768798828125,284.9879150390625,1.0,0.7143398523330688,0.3330334424972534,0.3330334424972534,1.0,1.0,-3.615230083465576,0.8869487643241882,2.728281259536743,0.0690700188279151,0.9344431161880492,0.9344431161880492,0.0,277.9900817871094,279.0,64764.46875,0.0,4412.482421875,1.0,278.74188232421875,282.9433898925781,297.74530029296875,301.8877258300781,293.1499938964844,293.1499938964844,278.45001220703125,34135.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888539671897888,1.0,0.0,0.0,3.6846649646759033,3.6846890449523926,9.059189096660702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.978515625,0.0,1557.9952392578125,1895.4371337890625,0.0,3299.48828125,0.911792814731598,1.0,0.0,3.0,1.0,0.0
