time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947980,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7734256386756897,0.409165620803833,0.3745013177394867,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,1.0,0.8525716066360474,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9443333745002748,0.7452064752578735,0.5232977867126465,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7939642667770386,0.4428499639034271,0.4258268773555755,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.5880327224731445,0.1760335117578506,0.8284711837768555,284.8943176269531,284.95001220703125,303.0740966796875,294.7778625488281,298.5400390625,297.0608215332031,284.8972473144531,1.0,0.7141327261924744,0.3331067860126495,0.3331067860126495,1.0,1.0,-3.608629941940308,0.8852332830429077,2.723396778106689,0.0686399564146995,0.8496505618095398,0.8496505618095398,0.0,279.2072448730469,279.0,65206.5625,0.0,4402.04052734375,1.0,278.4649963378906,282.8345642089844,297.795654296875,302.0534973144531,293.1499938964844,293.1499938964844,278.45001220703125,39611.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946667313575745,1.0,0.0,0.0,3.563734531402588,3.563758373260498,8.474303285765927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.19921875,0.0,1465.6771240234375,1895.4371337890625,0.0,3353.82177734375,0.8889591693878174,1.0,0.0,3.0,1.0,0.0
17948040,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7728147506713867,0.408710777759552,0.3740697503089905,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,1.0,0.8535834550857544,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9438431262969972,0.7451103329658508,0.5231987833976746,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7934252023696899,0.4425000250339508,0.4254895746707916,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5873412489891052,0.1756772100925445,0.8269495368003845,284.9042358398437,284.95001220703125,303.066650390625,294.7791748046875,298.537109375,297.0594482421875,284.905517578125,1.0,0.7141164541244507,0.3331232368946075,0.3331232368946075,1.0,1.0,-3.6069719791412354,0.884796142578125,2.7221758365631104,0.0685159265995025,0.8503080010414124,0.8503080010414124,0.0,279.58709716796875,267.0,65144.51171875,0.0,4399.87939453125,1.0,278.4582824707031,282.84234619140625,297.78973388671875,302.0301513671875,293.1499938964844,293.1499938964844,278.75,39037.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944199085235596,1.0,0.0,0.0,3.5500283241271973,3.5500519275665283,8.409243719142978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7109375,0.0,1446.865234375,1895.4371337890625,0.0,3351.5166015625,0.8856450319290161,1.0,0.0,3.0,1.0,0.0
17948100,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7725210189819336,0.4077993631362915,0.373014360666275,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,1.0,0.8521343469619751,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9443663954734802,0.7452874779701233,0.5230778455734253,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.793335497379303,0.4417814314365387,0.4246273338794708,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.586519181728363,0.1747914850711822,0.8225858807563782,285.00665283203125,284.95001220703125,303.0462951660156,294.7827453613281,298.5304870605469,297.0579833984375,285.0064697265625,1.0,0.7121363282203674,0.3331681489944458,0.3331681489944458,1.0,1.0,-3.597542285919189,0.8821365833282471,2.7154057025909424,0.0680101290345192,0.9215996265411376,0.9215996265411376,0.0,278.4832458496094,267.0,64242.171875,0.0,4367.5361328125,1.0,278.6993713378906,282.9630432128906,297.74664306640625,301.8193664550781,293.1499938964844,293.1499938964844,278.75,34382.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882433772087097,1.0,0.0,0.0,3.59736967086792,3.5973927974700928,8.635021231384599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.810546875,0.0,1463.471435546875,1895.4371337890625,0.0,3293.775634765625,0.8938468098640442,1.0,0.0,3.0,1.0,0.0
17948160,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7732125520706177,0.4069361090660095,0.3722040355205536,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,1.0,0.84803307056427,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.946167767047882,0.7454812526702881,0.5232056975364685,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7942140698432922,0.4411252737045288,0.4239483475685119,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.5864803194999695,0.1739692240953445,0.8184878826141357,284.9842224121094,284.95001220703125,303.0259704589844,294.7862548828125,298.524169921875,297.0574035644531,284.9825439453125,1.0,0.7094652652740479,0.3331851065158844,0.3331851065158844,1.0,1.0,-3.586045265197754,0.8787813782691956,2.707263946533203,0.0671402290463447,0.9220095872879028,0.9220095872879028,0.0,276.0712280273437,270.0,64187.35546875,0.0,4321.78857421875,1.0,278.74249267578125,282.95001220703125,297.75994873046875,301.8701477050781,293.1499938964844,293.1499938964844,278.45001220703125,34085.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885914146900177,1.0,0.0,0.0,3.64755129814148,3.6475749015808105,8.877610753188492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.240234375,0.0,1516.13427734375,1895.4371337890625,0.0,3271.977294921875,0.9030917882919312,1.0,0.0,3.0,1.0,0.0
17948220,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7718498706817627,0.4042178690433502,0.3699634373188019,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,1.0,0.8473451733589172,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9461255669593812,0.7444859743118286,0.5227190852165222,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7932887077331543,0.4390596449375152,0.4221683442592621,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.584311842918396,0.1720355898141861,0.8101311326026917,284.9037475585937,284.95001220703125,302.9853820800781,294.7931213378906,298.50689697265625,297.0493469238281,284.90411376953125,1.0,0.7071831226348877,0.3332190811634063,0.3332190811634063,1.0,1.0,-3.5697286128997803,0.8740521669387817,2.695676565170288,0.0656254217028617,0.8386040329933167,0.8386040329933167,0.0,274.9675598144531,273.0,64379.6484375,0.0,4271.4736328125,1.0,278.45849609375,282.855712890625,297.8009033203125,301.9945373535156,293.1499938964844,293.1499938964844,278.75,39084.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910508751869202,1.0,0.0,0.0,3.49884295463562,3.498866081237793,8.168497629412741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.0166015625,0.0,1393.5355224609375,1895.4371337890625,0.0,3320.0341796875,0.8743048906326294,1.0,0.0,3.0,1.0,0.0
17948280,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7718498706817627,0.4042178690433502,0.3699634373188019,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,1.0,0.8473451733589172,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9461255669593812,0.7444859743118286,0.5227190852165222,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7932887077331543,0.4390596449375152,0.4221683442592621,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.584311842918396,0.1720355898141861,0.8101311326026917,284.9037475585937,284.95001220703125,302.9853820800781,294.7931213378906,298.50689697265625,297.0493469238281,284.90411376953125,1.0,0.7071831226348877,0.3332190811634063,0.3332190811634063,1.0,1.0,-3.5697286128997803,0.8740521669387817,2.695676565170288,0.0656254217028617,0.8386040329933167,0.8386040329933167,0.0,274.9675598144531,273.0,64379.6484375,0.0,4271.4736328125,1.0,278.45849609375,282.855712890625,297.8009033203125,301.9945373535156,293.1499938964844,293.1499938964844,278.75,39084.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910508751869202,1.0,0.0,0.0,3.49884295463562,3.498866081237793,8.168497629412741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.0166015625,0.0,1393.5355224609375,1895.4371337890625,0.0,3320.0341796875,0.8743048906326294,1.0,0.0,3.0,1.0,0.0
17948340,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7700425386428833,0.4024312794208526,0.3682184517383575,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,1.0,0.8492425680160522,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9453362226486206,0.7447042465209961,0.5227257013320923,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7917451858520508,0.4376425743103027,0.4207196831703186,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.5815972685813904,0.1703601032495498,0.8024269938468933,284.98699951171875,284.95001220703125,302.9449157714844,294.7997131347656,298.4955749511719,297.0484313964844,284.9862060546875,1.0,0.706087052822113,0.3332530558109283,0.3332530558109283,1.0,1.0,-3.558901309967041,0.8709510564804077,2.687950134277344,0.0645878687500953,0.9121471643447876,0.9121471643447876,0.0,275.30126953125,276.0,63548.7109375,0.0,4244.779296875,1.0,278.7411804199219,282.96539306640625,297.77276611328125,301.8385314941406,293.1499938964844,293.1499938964844,278.45001220703125,34055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822299838066101,1.0,0.0,0.0,3.5960819721221924,3.596105098724365,8.628840646451863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.9345703125,0.0,1459.6707763671875,1895.4371337890625,0.0,3237.4755859375,0.8917722702026367,1.0,0.0,3.0,1.0,0.0
17948400,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7700425386428833,0.4024312794208526,0.3682184517383575,297.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,1.0,0.8492425680160522,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9453362226486206,0.7447042465209961,0.5227257013320923,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7917451858520508,0.4376425743103027,0.4207196831703186,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.5815972685813904,0.1703601032495498,0.8024269938468933,284.98699951171875,284.95001220703125,302.9449157714844,294.7997131347656,298.4955749511719,297.0484313964844,284.9862060546875,1.0,0.706087052822113,0.3332530558109283,0.3332530558109283,1.0,1.0,-3.558901309967041,0.8709510564804077,2.687950134277344,0.0645878687500953,0.9121471643447876,0.9121471643447876,0.0,275.30126953125,276.0,63548.7109375,0.0,4244.779296875,1.0,278.7411804199219,282.96539306640625,297.77276611328125,301.8385314941406,293.1499938964844,293.1499938964844,278.45001220703125,34055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822299838066101,1.0,0.0,0.0,3.5960819721221924,3.596105098724365,8.628840646451863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.9345703125,0.0,1459.6707763671875,1895.4371337890625,0.0,3237.4755859375,0.8917722702026367,1.0,0.0,3.0,1.0,0.0
17948460,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7671408653259277,0.3996827006340027,0.3660438060760498,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,1.0,0.8537899255752563,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9430679082870485,0.7435332536697388,0.522190272808075,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7891732454299927,0.4355166852474212,0.4189803302288055,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5779950022697449,0.1683273464441299,0.7942428588867188,284.9091186523437,284.95001220703125,302.904541015625,294.80596923828125,298.4798583984375,297.0405578613281,284.90924072265625,1.0,0.7057023048400879,0.3334399461746216,0.3334399461746216,1.0,1.0,-3.54917573928833,0.8686437010765076,2.6805319786071777,0.0642252117395401,0.8343710899353027,0.8343710899353027,0.0,276.9061889648437,264.0,63880.22265625,0.0,4228.810546875,1.0,278.4588623046875,282.870361328125,297.8158874511719,301.9756774902344,293.1499938964844,293.1499938964844,278.75,38766.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877927660942078,1.0,0.0,0.0,3.4609296321868896,3.4609522819519043,7.992429686964897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.5205078125,0.0,1352.4415283203125,1895.4371337890625,0.0,3289.5595703125,0.8656671047210693,1.0,0.0,3.0,1.0,0.0
17948520,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7671408653259277,0.3996827006340027,0.3660438060760498,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,1.0,0.8537899255752563,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9430679082870485,0.7435332536697388,0.522190272808075,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7891732454299927,0.4355166852474212,0.4189803302288055,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5779950022697449,0.1683273464441299,0.7942428588867188,284.9091186523437,284.95001220703125,302.904541015625,294.80596923828125,298.4798583984375,297.0405578613281,284.90924072265625,1.0,0.7057023048400879,0.3334399461746216,0.3334399461746216,1.0,1.0,-3.54917573928833,0.8686437010765076,2.6805319786071777,0.0642252117395401,0.8343710899353027,0.8343710899353027,0.0,276.9061889648437,264.0,63880.22265625,0.0,4228.810546875,1.0,278.4588623046875,282.870361328125,297.8158874511719,301.9756774902344,293.1499938964844,293.1499938964844,278.75,38766.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877927660942078,1.0,0.0,0.0,3.4609296321868896,3.4609522819519043,7.992429686964897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.5205078125,0.0,1352.4415283203125,1895.4371337890625,0.0,3289.5595703125,0.8656671047210693,1.0,0.0,3.0,1.0,0.0
17948580,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7673647403717041,0.3977400660514831,0.3640621900558471,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,1.0,0.8484269976615906,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9451091885566713,0.7433964014053345,0.5218902826309204,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7897718548774719,0.4339277446269989,0.4172699451446533,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5767473578453064,0.1664294302463531,0.7850125432014465,284.98028564453125,284.95001220703125,302.86431884765625,294.8118591308594,298.4671325683594,297.0380249023437,284.9791259765625,1.0,0.7008842825889587,0.3336268365383148,0.3336268365383148,1.0,1.0,-3.5268399715423584,0.8625755310058594,2.664264440536499,0.0631292834877967,0.8993799090385437,0.8993799090385437,0.0,273.4271850585937,267.0,62932.61328125,0.0,4149.208984375,1.0,278.7408752441406,282.9710998535156,297.7860717773437,301.8177795410156,293.1499938964844,293.1499938964844,279.04998779296875,34201.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793058395385742,1.0,0.0,0.0,3.55630111694336,3.556324005126953,8.438987606496084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3984375,0.0,1418.2908935546875,1895.4371337890625,0.0,3210.07470703125,0.8828762769699097,1.0,0.0,3.0,1.0,0.0
17948640,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7673647403717041,0.3977400660514831,0.3640621900558471,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,1.0,0.8484269976615906,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9451091885566713,0.7433964014053345,0.5218902826309204,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7897718548774719,0.4339277446269989,0.4172699451446533,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5767473578453064,0.1664294302463531,0.7850125432014465,284.98028564453125,284.95001220703125,302.86431884765625,294.8118591308594,298.4671325683594,297.0380249023437,284.9791259765625,1.0,0.7008842825889587,0.3336268365383148,0.3336268365383148,1.0,1.0,-3.5268399715423584,0.8625755310058594,2.664264440536499,0.0631292834877967,0.8993799090385437,0.8993799090385437,0.0,273.4271850585937,267.0,62932.61328125,0.0,4149.208984375,1.0,278.7408752441406,282.9710998535156,297.7860717773437,301.8177795410156,293.1499938964844,293.1499938964844,279.04998779296875,34201.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793058395385742,1.0,0.0,0.0,3.55630111694336,3.556324005126953,8.438987606496084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3984375,0.0,1418.2908935546875,1895.4371337890625,0.0,3210.07470703125,0.8828762769699097,1.0,0.0,3.0,1.0,0.0
17948700,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7671546339988708,0.3968802392482757,0.3631825745105743,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,1.0,0.8470705151557922,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9456161856651306,0.7434110045433044,0.5217999815940857,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7897180318832397,0.433232307434082,0.4165200591087341,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.5758867263793945,0.1655807048082351,0.7808522582054138,285.06134033203125,284.95001220703125,302.84423828125,294.81463623046875,298.4618530273437,297.03790283203125,285.0614624023437,1.0,0.6995402574539185,0.3337202668190002,0.3337202668190002,1.0,1.0,-3.518119096755981,0.860280454158783,2.657838821411133,0.0624688267707824,0.9768224358558656,0.9768224358558656,0.0,272.390625,267.0,62133.93359375,0.0,4120.32763671875,1.0,278.9977111816406,283.0758056640625,297.7701416015625,301.6803894042969,293.1499938964844,293.1499938964844,279.04998779296875,31772.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738406300544739,1.0,0.0,0.0,3.637400627136232,3.6374237537384033,8.828269528748933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.26171875,0.0,1487.6756591796875,1895.4371337890625,0.0,3158.833984375,0.9005451202392578,1.0,0.0,3.0,1.0,0.0
17948760,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.766732931137085,0.3959950804710388,0.3624485731124878,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,1.0,0.8467509150505066,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.94577157497406,0.743344247341156,0.5218314528465271,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7894150018692017,0.4325305223464966,0.4158973693847656,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5748845338821411,0.1647696793079376,0.7771914601325989,285.0272216796875,284.95001220703125,302.8242492675781,294.8173217773437,298.45703125,297.0380249023437,285.024169921875,1.0,0.6985846161842346,0.3338320851325989,0.3338320851325989,1.0,1.0,-3.5117337703704834,0.8587296605110168,2.653004169464112,0.0621784664690494,0.986262321472168,0.986262321472168,0.0,271.9418029785156,270.0,62336.75390625,0.0,4101.10791015625,1.0,279.0423278808594,283.0474853515625,297.7967529296875,301.7730712890625,293.1499938964844,293.1499938964844,278.75,31833.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728587627410889,1.0,0.0,0.0,3.724207878112793,3.724231719970703,9.25467361412302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.173828125,0.0,1585.4976806640625,1895.4371337890625,0.0,3149.62548828125,0.9187841415405272,1.0,0.0,3.0,1.0,0.0
17948820,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.764083743095398,0.3928125202655792,0.3599905967712402,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,1.0,0.8497942686080933,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9437893033027648,0.7413005232810974,0.5207976698875427,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7871360778808594,0.430027961730957,0.4138875007629394,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5714379549026489,0.162593588232994,0.7684905529022217,284.8874816894531,284.95001220703125,302.78436279296875,294.82232666015625,298.4397888183594,297.0281677246094,284.8888854980469,1.0,0.6973555088043213,0.3340556919574737,0.3340556919574737,1.0,1.0,-3.498313665390014,0.8554316163063049,2.6428818702697754,0.0616671033203601,0.869315505027771,0.869315505027771,0.0,272.6940612792969,273.0,62966.75,0.0,4071.0263671875,1.0,278.7568054199219,282.8969421386719,297.8465881347656,301.94879150390625,293.1499938964844,293.1499938964844,279.04998779296875,38488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817035555839539,1.0,0.0,0.0,3.633063554763794,3.6330878734588623,8.807228368823417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6162109375,0.0,1532.9434814453125,1895.4371337890625,0.0,3232.543212890625,0.9032123684883118,1.0,0.0,3.0,1.0,0.0
17948880,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.764083743095398,0.3928125202655792,0.3599905967712402,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,1.0,0.8497942686080933,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9437893033027648,0.7413005232810974,0.5207976698875427,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7871360778808594,0.430027961730957,0.4138875007629394,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5714379549026489,0.162593588232994,0.7684905529022217,284.8874816894531,284.95001220703125,302.78436279296875,294.82232666015625,298.4397888183594,297.0281677246094,284.8888854980469,1.0,0.6973555088043213,0.3340556919574737,0.3340556919574737,1.0,1.0,-3.498313665390014,0.8554316163063049,2.6428818702697754,0.0616671033203601,0.869315505027771,0.869315505027771,0.0,272.6940612792969,273.0,62966.75,0.0,4071.0263671875,1.0,278.7568054199219,282.8969421386719,297.8465881347656,301.94879150390625,293.1499938964844,293.1499938964844,279.04998779296875,38488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817035555839539,1.0,0.0,0.0,3.633063554763794,3.6330878734588623,8.807228368823417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6162109375,0.0,1532.9434814453125,1895.4371337890625,0.0,3232.543212890625,0.9032123684883118,1.0,0.0,3.0,1.0,0.0
17948940,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7612953186035156,0.3907012343406677,0.3578952252864837,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,1.0,0.8542298674583435,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9414958953857422,0.7406976819038391,0.5201700925827026,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7845377922058105,0.4282173812389374,0.4120500385761261,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5674444437026978,0.1605509370565414,0.759340226650238,284.9872436523437,284.95001220703125,302.7446594238281,294.8268127441406,298.4278259277344,297.02490234375,284.9862060546875,1.0,0.6967759132385254,0.334279328584671,0.334279328584671,1.0,1.0,-3.487149953842163,0.8528087139129639,2.634341239929199,0.0611874125897884,0.9499776363372804,0.9499776363372804,0.0,274.1842956542969,261.0,62056.0,0.0,4051.299072265625,1.0,279.0422058105469,283.02105712890625,297.8054504394531,301.7786865234375,293.1499938964844,293.1499938964844,278.75,33903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738268613815308,1.0,0.0,0.0,3.728496551513672,3.72852087020874,9.27600012801122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.701171875,0.0,1606.2457275390625,1895.4371337890625,0.0,3158.705322265625,0.9214258790016174,1.0,0.0,3.0,1.0,0.0
17949000,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7612953186035156,0.3907012343406677,0.3578952252864837,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,1.0,0.8542298674583435,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9414958953857422,0.7406976819038391,0.5201700925827026,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7845377922058105,0.4282173812389374,0.4120500385761261,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5674444437026978,0.1605509370565414,0.759340226650238,284.9872436523437,284.95001220703125,302.7446594238281,294.8268127441406,298.4278259277344,297.02490234375,284.9862060546875,1.0,0.6967759132385254,0.334279328584671,0.334279328584671,1.0,1.0,-3.487149953842163,0.8528087139129639,2.634341239929199,0.0611874125897884,0.9499776363372804,0.9499776363372804,0.0,274.1842956542969,261.0,62056.0,0.0,4051.299072265625,1.0,279.0422058105469,283.02105712890625,297.8054504394531,301.7786865234375,293.1499938964844,293.1499938964844,278.75,33903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738268613815308,1.0,0.0,0.0,3.728496551513672,3.72852087020874,9.27600012801122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.701171875,0.0,1606.2457275390625,1895.4371337890625,0.0,3158.705322265625,0.9214258790016174,1.0,0.0,3.0,1.0,0.0
17949060,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7607970833778381,0.3876444399356842,0.3553327620029449,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,1.0,0.8497992157936096,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.942519187927246,0.7386283278465271,0.5189526081085205,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7844687104225159,0.4256935715675354,0.4098073542118072,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.5653950572013855,0.1581539809703827,0.7487687468528748,284.8882141113281,284.95001220703125,302.7052001953125,294.83074951171875,298.4097900390625,297.0153503417969,284.8892822265625,1.0,0.6917227506637573,0.3344905078411102,0.3344905078411102,1.0,1.0,-3.4618890285491943,0.8459008932113647,2.615988254547119,0.059897307306528,0.8487576246261597,0.8487576246261597,0.0,271.01324462890625,264.0,62199.56640625,0.0,3968.288818359375,1.0,278.7572937011719,282.9117736816406,297.8431396484375,301.90264892578125,293.1499938964844,293.1499938964844,279.04998779296875,39664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800042867660522,1.0,0.0,0.0,3.5766525268554688,3.576676368713379,8.535849929103279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.759765625,0.0,1479.95703125,1895.4371337890625,0.0,3216.62060546875,0.891973614692688,1.0,0.0,3.0,1.0,0.0
17949120,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7607970833778381,0.3876444399356842,0.3553327620029449,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,1.0,0.8497992157936096,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.942519187927246,0.7386283278465271,0.5189526081085205,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7844687104225159,0.4256935715675354,0.4098073542118072,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.5653950572013855,0.1581539809703827,0.7487687468528748,284.8882141113281,284.95001220703125,302.7052001953125,294.83074951171875,298.4097900390625,297.0153503417969,284.8892822265625,1.0,0.6917227506637573,0.3344905078411102,0.3344905078411102,1.0,1.0,-3.4618890285491943,0.8459008932113647,2.615988254547119,0.059897307306528,0.8487576246261597,0.8487576246261597,0.0,271.01324462890625,264.0,62199.56640625,0.0,3968.288818359375,1.0,278.7572937011719,282.9117736816406,297.8431396484375,301.90264892578125,293.1499938964844,293.1499938964844,279.04998779296875,39664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800042867660522,1.0,0.0,0.0,3.5766525268554688,3.576676368713379,8.535849929103279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.759765625,0.0,1479.95703125,1895.4371337890625,0.0,3216.62060546875,0.891973614692688,1.0,0.0,3.0,1.0,0.0
17949180,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7596574425697327,0.3856391012668609,0.3532786965370178,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,1.0,0.8487434983253479,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.942453384399414,0.7378981709480286,0.5182125568389893,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7835593819618225,0.4239057600498199,0.4079126715660095,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5626236796379089,0.1561142951250076,0.7389668226242065,284.9834289550781,284.95001220703125,302.6659851074219,294.8340759277344,298.398193359375,297.01348876953125,284.9826354980469,1.0,0.6890512108802795,0.3347017168998718,0.3347017168998718,1.0,1.0,-3.443167924880981,0.840964138507843,2.602203845977783,0.0585673600435256,0.924727201461792,0.924727201461792,0.0,269.6532287597656,267.0,61157.42578125,0.0,3913.306640625,1.0,279.041748046875,283.0342712402344,297.8039855957031,301.72186279296875,293.1499938964844,293.1499938964844,278.75,34333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703206777572632,1.0,0.0,0.0,3.6613941192626953,3.6614179611206055,8.945121976466908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2705078125,0.0,1533.3768310546875,1895.4371337890625,0.0,3125.81884765625,0.9066628217697144,1.0,0.0,3.0,1.0,0.0
17949240,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7596574425697327,0.3856391012668609,0.3532786965370178,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,1.0,0.8487434983253479,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.942453384399414,0.7378981709480286,0.5182125568389893,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7835593819618225,0.4239057600498199,0.4079126715660095,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5626236796379089,0.1561142951250076,0.7389668226242065,284.9834289550781,284.95001220703125,302.6659851074219,294.8340759277344,298.398193359375,297.01348876953125,284.9826354980469,1.0,0.6890512108802795,0.3347017168998718,0.3347017168998718,1.0,1.0,-3.443167924880981,0.840964138507843,2.602203845977783,0.0585673600435256,0.924727201461792,0.924727201461792,0.0,269.6532287597656,267.0,61157.42578125,0.0,3913.306640625,1.0,279.041748046875,283.0342712402344,297.8039855957031,301.72186279296875,293.1499938964844,293.1499938964844,278.75,34333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703206777572632,1.0,0.0,0.0,3.6613941192626953,3.6614179611206055,8.945121976466908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2705078125,0.0,1533.3768310546875,1895.4371337890625,0.0,3125.81884765625,0.9066628217697144,1.0,0.0,3.0,1.0,0.0
17949300,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7587049007415771,0.3842175006866455,0.3522686958312988,297.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,1.0,0.8495578765869141,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9418172836303712,0.7368655800819397,0.5177891850471497,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7827053666114807,0.4227203130722046,0.4070034921169281,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.560987114906311,0.1550165116786956,0.7344757318496704,284.86492919921875,284.95001220703125,302.646484375,294.8354797363281,298.3909606933594,297.0104675292969,284.8647766113281,1.0,0.6882193684577942,0.3348073065280914,0.3348073065280914,1.0,1.0,-3.435929298400879,0.8391219973564148,2.59680724143982,0.0582393184304237,0.8367142677307129,0.8367142677307129,0.0,269.69110107421875,267.0,61779.7734375,0.0,3895.478515625,1.0,278.7982788085937,282.9038391113281,297.8563232421875,301.925537109375,293.1499938964844,293.1499938964844,278.75,39187.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751936554908752,1.0,0.0,0.0,3.597803831100464,3.597827911376953,8.637106247988413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.880859375,0.0,1499.379638671875,1895.4371337890625,0.0,3171.52294921875,0.8935191631317139,1.0,0.0,3.0,1.0,0.0
17949360,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7572054862976074,0.3827162981033325,0.3509330749511719,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,1.0,0.8514682054519653,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9404653310775756,0.7357396483421326,0.5170019865036011,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7813377976417542,0.4214474260807037,0.4058350324630737,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5588741898536682,0.1538365185260772,0.7294437885284424,284.9020080566406,284.95001220703125,302.6270446777344,294.8367614746094,298.38360595703125,297.006591796875,284.90301513671875,1.0,0.6875631213188171,0.3350157439708709,0.3350157439708709,1.0,1.0,-3.428215265274048,0.837433397769928,2.5907819271087646,0.0581873320043087,0.8394964933395386,0.8394964933395386,0.0,270.20855712890625,270.0,61376.21484375,0.0,3879.34033203125,1.0,278.7581481933594,282.9393920898437,297.84527587890625,301.8476867675781,293.1499938964844,293.1499938964844,279.04998779296875,39406.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875665009021759,1.0,0.0,0.0,3.50729775428772,3.5073208808898926,8.208023132283415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.236328125,0.0,1404.6163330078125,1895.4371337890625,0.0,3175.94287109375,0.8765652775764465,1.0,0.0,3.0,1.0,0.0
17949420,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7546706795692444,0.3806817829608917,0.3489915728569031,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,1.0,0.8555244207382202,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.938187837600708,0.7347381114959717,0.5161888599395752,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7788833975791931,0.4196025729179382,0.4040218591690063,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.5547956824302673,0.1517402529716491,0.7200896739959717,284.9893493652344,284.95001220703125,302.58837890625,294.8387145996094,298.3739013671875,297.0048828125,284.98846435546875,1.0,0.6868301630020142,0.3354326486587524,0.3354326486587524,1.0,1.0,-3.416343688964844,0.8351581692695618,2.5811855792999268,0.0584222450852394,0.9164236187934875,0.9164236187934875,0.0,271.5203552246094,258.0,60544.4765625,0.0,3857.62353515625,1.0,279.041259765625,283.0512084960937,297.8105773925781,301.6869812011719,293.1499938964844,293.1499938964844,278.75,33975.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664681315422058,1.0,0.0,0.0,3.6091628074646,3.609186172485352,8.691731068211084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1982421875,0.0,1473.2330322265625,1895.4371337890625,0.0,3089.67822265625,0.894688069820404,1.0,0.0,3.0,1.0,0.0
17949480,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7546706795692444,0.3806817829608917,0.3489915728569031,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,1.0,0.8555244207382202,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.938187837600708,0.7347381114959717,0.5161888599395752,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7788833975791931,0.4196025729179382,0.4040218591690063,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.5547956824302673,0.1517402529716491,0.7200896739959717,284.9893493652344,284.95001220703125,302.58837890625,294.8387145996094,298.3739013671875,297.0048828125,284.98846435546875,1.0,0.6868301630020142,0.3354326486587524,0.3354326486587524,1.0,1.0,-3.416343688964844,0.8351581692695618,2.5811855792999268,0.0584222450852394,0.9164236187934875,0.9164236187934875,0.0,271.5203552246094,258.0,60544.4765625,0.0,3857.62353515625,1.0,279.041259765625,283.0512084960937,297.8105773925781,301.6869812011719,293.1499938964844,293.1499938964844,278.75,33975.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664681315422058,1.0,0.0,0.0,3.6091628074646,3.609186172485352,8.691731068211084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1982421875,0.0,1473.2330322265625,1895.4371337890625,0.0,3089.67822265625,0.894688069820404,1.0,0.0,3.0,1.0,0.0
17949540,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7541607022285461,0.3776452541351318,0.3464274108409881,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8510112762451172,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.938997745513916,0.7321807146072388,0.5146209001541138,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7787477374076843,0.4169918596744537,0.4016848802566528,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5525097846984863,0.149284616112709,0.7092078328132629,284.90087890625,284.95001220703125,302.54998779296875,294.8399658203125,298.3583374023437,296.9971618652344,284.9008483886719,1.0,0.6816315054893494,0.3358495235443115,0.3358495235443115,1.0,1.0,-3.39007568359375,0.8285082578659058,2.5615673065185547,0.0579684153199195,0.8286611437797546,0.8286611437797546,0.0,268.30841064453125,261.0,60629.29296875,0.0,3774.5546875,1.0,278.7587890625,282.9517517089844,297.849853515625,301.8095397949219,293.1499938964844,293.1499938964844,279.04998779296875,39350.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.4559109210968018,3.4559338092803955,7.969267130647495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.732421875,0.0,1351.4998779296875,1895.4371337890625,0.0,3144.10400390625,0.8650490641593933,1.0,0.0,3.0,1.0,0.0
17949600,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7541607022285461,0.3776452541351318,0.3464274108409881,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8510112762451172,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.938997745513916,0.7321807146072388,0.5146209001541138,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7787477374076843,0.4169918596744537,0.4016848802566528,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5525097846984863,0.149284616112709,0.7092078328132629,284.90087890625,284.95001220703125,302.54998779296875,294.8399658203125,298.3583374023437,296.9971618652344,284.9008483886719,1.0,0.6816315054893494,0.3358495235443115,0.3358495235443115,1.0,1.0,-3.39007568359375,0.8285082578659058,2.5615673065185547,0.0579684153199195,0.8286611437797546,0.8286611437797546,0.0,268.30841064453125,261.0,60629.29296875,0.0,3774.5546875,1.0,278.7587890625,282.9517517089844,297.849853515625,301.8095397949219,293.1499938964844,293.1499938964844,279.04998779296875,39350.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.4559109210968018,3.4559338092803955,7.969267130647495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.732421875,0.0,1351.4998779296875,1895.4371337890625,0.0,3144.10400390625,0.8650490641593933,1.0,0.0,3.0,1.0,0.0
17949660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7529562711715698,0.3755106031894684,0.344308078289032,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,1.0,0.8499946594238281,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.938615620136261,0.7307741641998291,0.5134612917900085,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.777713418006897,0.4149996042251587,0.3996405303478241,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5494598150253296,0.1471280753612518,0.698990523815155,284.98175048828125,284.95001220703125,302.513671875,294.8415222167969,298.3482360839844,296.995361328125,284.98101806640625,1.0,0.6788187026977539,0.3362486064434051,0.3362486064434051,1.0,1.0,-3.370142936706543,0.8237197995185852,2.5464229583740234,0.0574398748576641,0.8974641561508179,0.8974641561508179,0.0,266.9524841308594,264.0,59661.45703125,0.0,3718.51806640625,1.0,279.0408020019531,283.06109619140625,297.8108825683594,301.6346740722656,293.1499938964844,293.1499938964844,279.3500061035156,34241.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625608682632446,1.0,0.0,0.0,3.54693341255188,3.5469560623168945,8.394587780458096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7265625,0.0,1408.708740234375,1895.4371337890625,0.0,3053.02490234375,0.8809035420417786,1.0,0.0,3.0,1.0,0.0
17949720,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7529562711715698,0.3755106031894684,0.344308078289032,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,1.0,0.8499946594238281,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.938615620136261,0.7307741641998291,0.5134612917900085,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.777713418006897,0.4149996042251587,0.3996405303478241,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.5494598150253296,0.1471280753612518,0.698990523815155,284.98175048828125,284.95001220703125,302.513671875,294.8415222167969,298.3482360839844,296.995361328125,284.98101806640625,1.0,0.6788187026977539,0.3362486064434051,0.3362486064434051,1.0,1.0,-3.370142936706543,0.8237197995185852,2.5464229583740234,0.0574398748576641,0.8974641561508179,0.8974641561508179,0.0,266.9524841308594,264.0,59661.45703125,0.0,3718.51806640625,1.0,279.0408020019531,283.06109619140625,297.8108825683594,301.6346740722656,293.1499938964844,293.1499938964844,279.3500061035156,34241.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625608682632446,1.0,0.0,0.0,3.54693341255188,3.5469560623168945,8.394587780458096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.7265625,0.0,1408.708740234375,1895.4371337890625,0.0,3053.02490234375,0.8809035420417786,1.0,0.0,3.0,1.0,0.0
17949780,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7512540817260742,0.3735764622688293,0.3425923883914947,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,1.0,0.8517214059829712,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9372758865356444,0.7294759750366211,0.5125971436500549,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7760626077651978,0.4131943881511688,0.3979546725749969,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.5461023449897766,0.1451508849859237,0.6901552081108093,285.0342102050781,284.95001220703125,302.4809875488281,294.8445129394531,298.3410949707031,296.99566650390625,285.0309143066406,1.0,0.6773310899734497,0.3366476893424988,0.3366476893424988,1.0,1.0,-3.356459140777588,0.8207963109016418,2.535662651062012,0.0576068572700023,0.9915286898612976,0.9915286898612976,0.0,267.1377258300781,267.0,59088.46875,0.0,3686.75341796875,1.0,279.3424377441406,283.1395263671875,297.8212890625,301.592041015625,293.1499938964844,293.1499938964844,279.04998779296875,31618.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554549813270569,1.0,0.0,0.0,3.724015474319458,3.7240395545959473,9.253718076251972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.0869140625,0.0,1583.63427734375,1895.4371337890625,0.0,2986.38720703125,0.9185466766357422,1.0,0.0,3.0,1.0,0.0
