time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949840,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7512540817260742,0.3735764622688293,0.3425923883914947,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,1.0,0.8517214059829712,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9372758865356444,0.7294759750366211,0.5125971436500549,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7760626077651978,0.4131943881511688,0.3979546725749969,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.5461023449897766,0.1451508849859237,0.6901552081108093,285.0342102050781,284.95001220703125,302.4809875488281,294.8445129394531,298.3410949707031,296.99566650390625,285.0309143066406,1.0,0.6773310899734497,0.3366476893424988,0.3366476893424988,1.0,1.0,-3.356459140777588,0.8207963109016418,2.535662651062012,0.0576068572700023,0.9915286898612976,0.9915286898612976,0.0,267.1377258300781,267.0,59088.46875,0.0,3686.75341796875,1.0,279.3424377441406,283.1395263671875,297.8212890625,301.592041015625,293.1499938964844,293.1499938964844,279.04998779296875,31618.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554549813270569,1.0,0.0,0.0,3.724015474319458,3.7240395545959473,9.253718076251972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.0869140625,0.0,1583.63427734375,1895.4371337890625,0.0,2986.38720703125,0.9185466766357422,1.0,0.0,3.0,1.0,0.0
17949900,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.749936044216156,0.3719995319843292,0.3415234386920929,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.85372394323349,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9359232187271118,0.7278944253921509,0.5118824243545532,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7747869491577148,0.411835253238678,0.396958976984024,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.5440648198127747,0.1439742743968963,0.6855754256248474,284.8781433105469,284.95001220703125,302.4659118652344,294.84649658203125,298.3354797363281,296.9926452636719,284.8732604980469,1.0,0.6768922805786133,0.3368472456932068,0.3368472456932068,1.0,1.0,-3.350020408630371,0.8194493651390076,2.5305709838867188,0.0577947981655597,0.890143871307373,0.890143871307373,0.0,267.77392578125,267.0,60109.76953125,0.0,3675.012939453125,1.0,279.09576416015625,282.96844482421875,297.8837890625,301.8335876464844,293.1499938964844,293.1499938964844,279.04998779296875,35872.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625079989433289,1.0,0.0,0.0,3.7195732593536377,3.719597816467285,9.23165373478696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7919921875,0.0,1610.98974609375,1895.4371337890625,0.0,3052.529052734375,0.918685019016266,1.0,0.0,3.0,1.0,0.0
17949960,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.748004674911499,0.3701938390731811,0.3400003015995025,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,1.0,0.8568069338798523,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9337432384490968,0.7259783744812012,0.5106454491615295,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7729354500770569,0.410254567861557,0.3955839872360229,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.5414510369300842,0.1426292359828949,0.6800997257232666,284.884765625,284.95001220703125,302.4516296386719,294.8487854003906,298.3287658691406,296.9879150390625,284.8866271972656,1.0,0.6764999032020569,0.337070107460022,0.337070107460022,1.0,1.0,-3.3421719074249268,0.8177388906478882,2.524433135986328,0.0579297468066215,0.8697604537010193,0.8697604537010193,0.0,268.8457336425781,255.0,59751.6953125,0.0,3662.44091796875,1.0,279.0570983886719,282.9811706542969,297.8752136230469,301.77301025390625,293.1499938964844,293.1499938964844,279.3500061035156,38485.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864894449710846,1.0,0.0,0.0,3.636731386184693,3.6367557048797607,8.825021495795227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.7529296875,0.0,1536.9859619140625,1895.4371337890625,0.0,3074.915283203125,0.9040704369544984,1.0,0.0,3.0,1.0,0.0
17950020,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7475013732910156,0.3677744269371032,0.3374916017055511,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,1.0,0.8522855043411255,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9343202114105223,0.7236982583999634,0.5087608098983765,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7726631760597229,0.407885730266571,0.3930860757827759,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.5387513637542725,0.1401764303445816,0.6683749556541443,284.9803771972656,284.95001220703125,302.4254455566406,294.85430908203125,298.3187255859375,296.9837341308594,284.9787902832031,1.0,0.6711077690124512,0.3375158607959747,0.3375158607959747,1.0,1.0,-3.314366579055786,0.8106276988983154,2.5037388801574707,0.0573951005935668,0.9454457759857178,0.9454457759857178,0.0,265.5874328613281,258.0,58638.96484375,0.0,3578.321533203125,1.0,279.3422241210937,283.10308837890625,297.8299560546875,301.59295654296875,293.1499938964844,293.1499938964844,279.04998779296875,34072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563638925552368,1.0,0.0,0.0,3.727828502655029,3.7278528213500977,9.272676493310428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.19140625,0.0,1606.765869140625,1895.4371337890625,0.0,2994.907958984375,0.9213037490844728,1.0,0.0,3.0,1.0,0.0
17950080,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7475013732910156,0.3677744269371032,0.3374916017055511,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,1.0,0.8522855043411255,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9343202114105223,0.7236982583999634,0.5087608098983765,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7726631760597229,0.407885730266571,0.3930860757827759,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.5387513637542725,0.1401764303445816,0.6683749556541443,284.9803771972656,284.95001220703125,302.4254455566406,294.85430908203125,298.3187255859375,296.9837341308594,284.9787902832031,1.0,0.6711077690124512,0.3375158607959747,0.3375158607959747,1.0,1.0,-3.314366579055786,0.8106276988983154,2.5037388801574707,0.0573951005935668,0.9454457759857178,0.9454457759857178,0.0,265.5874328613281,258.0,58638.96484375,0.0,3578.321533203125,1.0,279.3422241210937,283.10308837890625,297.8299560546875,301.59295654296875,293.1499938964844,293.1499938964844,279.04998779296875,34072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563638925552368,1.0,0.0,0.0,3.727828502655029,3.7278528213500977,9.272676493310428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.19140625,0.0,1606.765869140625,1895.4371337890625,0.0,2994.907958984375,0.9213037490844728,1.0,0.0,3.0,1.0,0.0
17950140,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7456624507904053,0.3645605444908142,0.3348201811313629,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,1.0,0.8521292209625244,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.932736873626709,0.7199528813362122,0.5064484477043152,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7709601521492004,0.4048967957496643,0.3904498219490051,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.5350120663642883,0.1375830173492431,0.6570296883583069,284.88671875,284.95001220703125,302.402099609375,294.8609924316406,298.3090209960937,296.97857666015625,284.8883361816406,1.0,0.668062150478363,0.3379615843296051,0.3379615843296051,1.0,1.0,-3.2913601398468018,0.804965615272522,2.4863944053649902,0.0569066517055034,0.8436669707298279,0.8436669707298279,0.0,264.5228271484375,261.0,58739.89453125,0.0,3518.818115234375,1.0,279.057373046875,283.00128173828125,297.8702697753906,301.7080078125,293.1499938964844,293.1499938964844,279.3500061035156,39993.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619779348373413,1.0,0.0,0.0,3.557546138763428,3.557569980621338,8.444897048320854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.634765625,0.0,1461.8433837890625,1895.4371337890625,0.0,3047.55712890625,0.888126790523529,1.0,0.0,3.0,1.0,0.0
17950200,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7456624507904053,0.3645605444908142,0.3348201811313629,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,1.0,0.8521292209625244,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.932736873626709,0.7199528813362122,0.5064484477043152,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7709601521492004,0.4048967957496643,0.3904498219490051,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.5350120663642883,0.1375830173492431,0.6570296883583069,284.88671875,284.95001220703125,302.402099609375,294.8609924316406,298.3090209960937,296.97857666015625,284.8883361816406,1.0,0.668062150478363,0.3379615843296051,0.3379615843296051,1.0,1.0,-3.2913601398468018,0.804965615272522,2.4863944053649902,0.0569066517055034,0.8436669707298279,0.8436669707298279,0.0,264.5228271484375,261.0,58739.89453125,0.0,3518.818115234375,1.0,279.057373046875,283.00128173828125,297.8702697753906,301.7080078125,293.1499938964844,293.1499938964844,279.3500061035156,39993.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619779348373413,1.0,0.0,0.0,3.557546138763428,3.557569980621338,8.444897048320854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.634765625,0.0,1461.8433837890625,1895.4371337890625,0.0,3047.55712890625,0.888126790523529,1.0,0.0,3.0,1.0,0.0
17950260,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7434988617897034,0.3623637557029724,0.3326665461063385,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,1.0,0.8544805645942688,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9304011464118958,0.7175409197807312,0.5045820474624634,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7687307596206665,0.4026169180870056,0.3881668448448181,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5308713912963867,0.1352627873420715,0.6464195251464844,284.98681640625,284.95001220703125,302.3814392089844,294.8687438964844,298.3041381835937,296.9770812988281,284.9859313964844,1.0,0.6662074327468872,0.3385857343673706,0.3385857343673706,1.0,1.0,-3.273842096328736,0.8014703392982483,2.472371816635132,0.057427778840065,0.9240392446517944,0.9240392446517944,0.0,264.8487243652344,249.0,57775.61328125,0.0,3480.312744140625,1.0,279.34161376953125,283.125244140625,297.83465576171875,301.53680419921875,293.1499938964844,293.1499938964844,279.04998779296875,34179.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513417840003967,1.0,0.0,0.0,3.650038480758667,3.650062084197998,8.889721812010976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7841796875,0.0,1519.5892333984375,1895.4371337890625,0.0,2947.840087890625,0.9040032029151917,1.0,0.0,3.0,1.0,0.0
17950320,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7434988617897034,0.3623637557029724,0.3326665461063385,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,1.0,0.8544805645942688,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9304011464118958,0.7175409197807312,0.5045820474624634,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7687307596206665,0.4026169180870056,0.3881668448448181,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5308713912963867,0.1352627873420715,0.6464195251464844,284.98681640625,284.95001220703125,302.3814392089844,294.8687438964844,298.3041381835937,296.9770812988281,284.9859313964844,1.0,0.6662074327468872,0.3385857343673706,0.3385857343673706,1.0,1.0,-3.273842096328736,0.8014703392982483,2.472371816635132,0.057427778840065,0.9240392446517944,0.9240392446517944,0.0,264.8487243652344,249.0,57775.61328125,0.0,3480.312744140625,1.0,279.34161376953125,283.125244140625,297.83465576171875,301.53680419921875,293.1499938964844,293.1499938964844,279.04998779296875,34179.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513417840003967,1.0,0.0,0.0,3.650038480758667,3.650062084197998,8.889721812010976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7841796875,0.0,1519.5892333984375,1895.4371337890625,0.0,2947.840087890625,0.9040032029151917,1.0,0.0,3.0,1.0,0.0
17950380,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7431559562683105,0.3592135906219482,0.3299845159053802,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,1.0,0.8488358855247498,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9309870600700378,0.7135860919952393,0.5020602345466614,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7686218023300171,0.3996118009090423,0.3854395151138305,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.5283750295639038,0.1326589435338974,0.6347178220748901,284.89471435546875,284.95001220703125,302.3631591796875,294.8774719238281,298.296630859375,296.9730224609375,284.8951110839844,1.0,0.6601933836936951,0.3392098844051361,0.3392098844051361,1.0,1.0,-3.2434723377227783,0.7940205931663513,2.4494516849517822,0.0572453662753105,0.8299000859260559,0.8299000859260559,0.0,261.0077209472656,252.0,57775.1796875,0.0,3389.91748046875,1.0,279.0584716796875,283.0245361328125,297.8837585449219,301.6618347167969,293.1499938964844,293.1499938964844,279.3500061035156,39841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565798401832581,1.0,0.0,0.0,3.4811086654663086,3.481131792068481,8.085901299637044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3779296875,0.0,1380.6705322265625,1895.4371337890625,0.0,2996.932861328125,0.8710775375366211,1.0,0.0,3.0,1.0,0.0
17950440,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7431559562683105,0.3592135906219482,0.3299845159053802,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,1.0,0.8488358855247498,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9309870600700378,0.7135860919952393,0.5020602345466614,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7686218023300171,0.3996118009090423,0.3854395151138305,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.5283750295639038,0.1326589435338974,0.6347178220748901,284.89471435546875,284.95001220703125,302.3631591796875,294.8774719238281,298.296630859375,296.9730224609375,284.8951110839844,1.0,0.6601933836936951,0.3392098844051361,0.3392098844051361,1.0,1.0,-3.2434723377227783,0.7940205931663513,2.4494516849517822,0.0572453662753105,0.8299000859260559,0.8299000859260559,0.0,261.0077209472656,252.0,57775.1796875,0.0,3389.91748046875,1.0,279.0584716796875,283.0245361328125,297.8837585449219,301.6618347167969,293.1499938964844,293.1499938964844,279.3500061035156,39841.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565798401832581,1.0,0.0,0.0,3.4811086654663086,3.481131792068481,8.085901299637044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3779296875,0.0,1380.6705322265625,1895.4371337890625,0.0,2996.932861328125,0.8710775375366211,1.0,0.0,3.0,1.0,0.0
17950500,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7425967454910278,0.3580425679683685,0.3286987841129303,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,1.0,0.847557008266449,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9306402206420898,0.7121601700782776,0.5008240938186646,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7681092619895935,0.3983800709247589,0.3840933740139007,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.526735246181488,0.1314640641212463,0.6288880705833435,285.00213623046875,284.95001220703125,302.3548583984375,294.8822021484375,298.2941589355469,296.9721984863281,285.0028076171875,1.0,0.6582577228546143,0.3395219445228576,0.3395219445228576,1.0,1.0,-3.230257272720337,0.7909007668495178,2.439356565475464,0.0569729879498481,0.9009575247764589,0.9009575247764589,0.0,259.86151123046875,252.0,56816.01171875,0.0,3353.953857421875,1.0,279.29742431640625,283.1513366699219,297.8348693847656,301.4423217773437,293.1499938964844,293.1499938964844,279.3500061035156,34789.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489325642585754,1.0,0.0,0.0,3.51873517036438,3.5187578201293945,8.261644097729004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.111328125,0.0,1383.240234375,1895.4371337890625,0.0,2925.273681640625,0.876976728439331,1.0,0.0,3.0,1.0,0.0
17950560,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7420369386672974,0.3569728136062622,0.3277417123317718,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,1.0,0.8471230864524841,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.930179476737976,0.710841953754425,0.4999313354492187,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7675151228904724,0.3972376883029938,0.3830102086067199,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5251176953315735,0.1303538680076599,0.623759388923645,284.9831848144531,284.95001220703125,302.3470458984375,294.8871459960937,298.2929992675781,296.9723815917969,284.9817199707031,1.0,0.6567638516426086,0.3398691713809967,0.3398691713809967,1.0,1.0,-3.2200381755828857,0.7887825965881348,2.431255578994751,0.0571737885475158,0.9028757810592652,0.9028757810592652,0.0,259.2351989746094,255.0,56765.0078125,0.0,3327.73046875,1.0,279.3416748046875,283.139404296875,297.84979248046875,301.48956298828125,293.1499938964844,293.1499938964844,279.04998779296875,34159.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454492092132568,1.0,0.0,0.0,3.573347806930542,3.573370695114136,8.520083270013856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1630859375,0.0,1436.0672607421875,1895.4371337890625,0.0,2892.667236328125,0.886522114276886,1.0,0.0,3.0,1.0,0.0
17950620,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7396092414855957,0.353878378868103,0.3252162933349609,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,1.0,0.8494544625282288,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.927318513393402,0.7067185044288635,0.4973595142364502,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7650555372238159,0.3942207396030426,0.3803873360157013,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.520955502986908,0.1278296262025833,0.6130563020706177,284.9049072265625,284.95001220703125,302.3328552246094,294.8975830078125,298.28887939453125,296.9696960449219,284.9051208496094,1.0,0.65465247631073,0.3405635952949524,0.3405635952949524,1.0,1.0,-3.2006897926330566,0.7848713994026184,2.415818214416504,0.0577352643013,0.8209284543991089,0.8209284543991089,0.0,259.4877014160156,258.0,56877.87890625,0.0,3286.30615234375,1.0,279.0592041015625,283.0498962402344,297.9029235839844,301.61944580078125,293.1499938964844,293.1499938964844,279.3500061035156,39422.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504444360733032,1.0,0.0,0.0,3.406571388244629,3.4065937995910645,7.743338983345893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.89453125,0.0,1302.7332763671875,1895.4371337890625,0.0,2939.433837890625,0.8544163703918457,1.0,0.0,3.0,1.0,0.0
17950680,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7396092414855957,0.353878378868103,0.3252162933349609,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,1.0,0.8494544625282288,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.927318513393402,0.7067185044288635,0.4973595142364502,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7650555372238159,0.3942207396030426,0.3803873360157013,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.520955502986908,0.1278296262025833,0.6130563020706177,284.9049072265625,284.95001220703125,302.3328552246094,294.8975830078125,298.28887939453125,296.9696960449219,284.9051208496094,1.0,0.65465247631073,0.3405635952949524,0.3405635952949524,1.0,1.0,-3.2006897926330566,0.7848713994026184,2.415818214416504,0.0577352643013,0.8209284543991089,0.8209284543991089,0.0,259.4877014160156,258.0,56877.87890625,0.0,3286.30615234375,1.0,279.0592041015625,283.0498962402344,297.9029235839844,301.61944580078125,293.1499938964844,293.1499938964844,279.3500061035156,39422.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504444360733032,1.0,0.0,0.0,3.406571388244629,3.4065937995910645,7.743338983345893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.89453125,0.0,1302.7332763671875,1895.4371337890625,0.0,2939.433837890625,0.8544163703918457,1.0,0.0,3.0,1.0,0.0
17950740,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7370195984840393,0.3515877723693847,0.3230681717395782,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,1.0,0.853418231010437,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9240444898605348,0.7037116885185242,0.4951640963554382,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7622876763343811,0.3917569518089294,0.3780103921890259,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5164640545845032,0.1254289895296096,0.6024017333984375,284.9862976074219,284.95001220703125,302.3203430175781,294.9087829589844,298.2866516113281,296.9685363769531,284.9853515625,1.0,0.6533883213996887,0.3412580192089081,0.3412580192089081,1.0,1.0,-3.1845593452453613,0.7819318771362305,2.402627468109131,0.058461170643568,0.893153727054596,0.893153727054596,0.0,260.6217346191406,246.0,56058.6953125,0.0,3257.09716796875,1.0,279.3404541015625,283.1553649902344,297.8749694824219,301.46783447265625,293.1499938964844,293.1499938964844,279.6499938964844,33930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399953246116638,1.0,0.0,0.0,3.5125222206115723,3.5125443935394287,8.232494224102993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.341796875,0.0,1370.62890625,1895.4371337890625,0.0,2841.671630859375,0.872893214225769,1.0,0.0,3.0,1.0,0.0
17950800,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7370195984840393,0.3515877723693847,0.3230681717395782,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,1.0,0.853418231010437,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9240444898605348,0.7037116885185242,0.4951640963554382,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7622876763343811,0.3917569518089294,0.3780103921890259,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5164640545845032,0.1254289895296096,0.6024017333984375,284.9862976074219,284.95001220703125,302.3203430175781,294.9087829589844,298.2866516113281,296.9685363769531,284.9853515625,1.0,0.6533883213996887,0.3412580192089081,0.3412580192089081,1.0,1.0,-3.1845593452453613,0.7819318771362305,2.402627468109131,0.058461170643568,0.893153727054596,0.893153727054596,0.0,260.6217346191406,246.0,56058.6953125,0.0,3257.09716796875,1.0,279.3404541015625,283.1553649902344,297.8749694824219,301.46783447265625,293.1499938964844,293.1499938964844,279.6499938964844,33930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399953246116638,1.0,0.0,0.0,3.5125222206115723,3.5125443935394287,8.232494224102993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.341796875,0.0,1370.62890625,1895.4371337890625,0.0,2841.671630859375,0.872893214225769,1.0,0.0,3.0,1.0,0.0
17950860,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7370535135269165,0.3494160175323486,0.3210384547710418,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,1.0,0.8479307293891907,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9248574376106262,0.7007794976234436,0.493092805147171,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7623668313026428,0.3893985748291015,0.3756976723670959,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.5140933990478516,0.1230931133031845,0.5914108753204346,285.0301513671875,284.95001220703125,302.30926513671875,294.9206237792969,298.2839660644531,296.9681701660156,285.02642822265625,1.0,0.6478251814842224,0.3419120013713836,0.3419120013713836,1.0,1.0,-3.1570560932159424,0.7753289937973022,2.3817269802093506,0.0583542734384536,0.9824031591415404,0.9824031591415404,0.0,257.0015869140625,249.0,55351.484375,0.0,3177.874267578125,1.0,279.6411437988281,283.2261047363281,297.8951416015625,301.4335327148437,293.1499938964844,293.1499938964844,279.3500061035156,31525.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323436379432678,1.0,0.0,0.0,3.695225715637207,3.695249557495117,9.1111928668397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8642578125,0.0,1550.175537109375,1895.4371337890625,0.0,2770.273193359375,0.9120957255363464,1.0,0.0,3.0,1.0,0.0
17950920,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7370535135269165,0.3494160175323486,0.3210384547710418,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,1.0,0.8479307293891907,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9248574376106262,0.7007794976234436,0.493092805147171,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7623668313026428,0.3893985748291015,0.3756976723670959,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.5140933990478516,0.1230931133031845,0.5914108753204346,285.0301513671875,284.95001220703125,302.30926513671875,294.9206237792969,298.2839660644531,296.9681701660156,285.02642822265625,1.0,0.6478251814842224,0.3419120013713836,0.3419120013713836,1.0,1.0,-3.1570560932159424,0.7753289937973022,2.3817269802093506,0.0583542734384536,0.9824031591415404,0.9824031591415404,0.0,257.0015869140625,249.0,55351.484375,0.0,3177.874267578125,1.0,279.6411437988281,283.2261047363281,297.8951416015625,301.4335327148437,293.1499938964844,293.1499938964844,279.3500061035156,31525.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323436379432678,1.0,0.0,0.0,3.695225715637207,3.695249557495117,9.1111928668397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8642578125,0.0,1550.175537109375,1895.4371337890625,0.0,2770.273193359375,0.9120957255363464,1.0,0.0,3.0,1.0,0.0
17950980,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.736404538154602,0.3476844727993011,0.3197640180587768,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,1.0,0.846968412399292,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9242588877677916,0.6983005404472351,0.4917148649692535,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7617366909980774,0.3877183496952057,0.3743337094783783,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.512410581111908,0.1217483058571815,0.5856789350509644,284.86627197265625,284.95001220703125,302.30401611328125,294.9269714355469,298.2818603515625,296.9667663574219,284.86163330078125,1.0,0.6460086703300476,0.342252105474472,0.342252105474472,1.0,1.0,-3.144169569015503,0.7723286151885986,2.3718409538269043,0.0581806786358356,0.8728135824203491,0.8728135824203491,0.0,256.03082275390625,249.0,56189.00390625,0.0,3145.06640625,1.0,279.39288330078125,283.050537109375,297.964111328125,301.6687316894531,293.1499938964844,293.1499938964844,279.3500061035156,36498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395830392837524,1.0,0.0,0.0,3.6799044609069824,3.679928779602051,9.035795187628536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.1904296875,0.0,1570.457275390625,1895.4371337890625,0.0,2837.819580078125,0.9099918007850648,1.0,0.0,3.0,1.0,0.0
17951040,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7350633144378662,0.3459023535251617,0.3182042241096496,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,1.0,0.8478166460990906,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9226303696632384,0.695743978023529,0.4899803102016449,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7604278326034546,0.3859915733337402,0.3727599382400512,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5102842450141907,0.1203882545232772,0.579846203327179,284.8777160644531,284.95001220703125,302.2994079589844,294.9329833984375,298.27911376953125,296.9642639160156,284.8797302246094,1.0,0.6445883512496948,0.3425660133361816,0.3425660133361816,1.0,1.0,-3.132323741912842,0.7695620656013489,2.3627614974975586,0.0581079050898551,0.8536909222602844,0.8536909222602844,0.0,255.9308319091797,252.0,55727.25,0.0,3119.331298828125,1.0,279.35699462890625,283.0701599121094,297.9566650390625,301.60382080078125,293.1499938964844,293.1499938964844,279.6499938964844,39174.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414432406425476,1.0,0.0,0.0,3.5841622352600098,3.58418607711792,8.571732337259164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.5986328125,0.0,1484.4703369140625,1895.4371337890625,0.0,2855.20263671875,0.8928053379058838,1.0,0.0,3.0,1.0,0.0
17951100,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7336817383766174,0.3445631265640259,0.3167730271816253,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,1.0,0.8491596579551697,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.920906662940979,0.6938487887382507,0.4883967638015747,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7590116858482361,0.3845506906509399,0.3712393045425415,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.5079779624938965,0.1190668195486068,0.5737674832344055,284.9968566894531,284.95001220703125,302.2948303222656,294.9393310546875,298.2772216796875,296.96270751953125,284.9986877441406,1.0,0.64339280128479,0.3428930044174194,0.3428930044174194,1.0,1.0,-3.1211726665496826,0.7670438885688782,2.354128837585449,0.0580788776278495,0.9290593862533568,0.9290593862533568,0.0,256.08349609375,252.0,54772.62109375,0.0,3096.566650390625,1.0,279.5998840332031,283.2068786621094,297.9021911621094,301.3830871582031,293.1499938964844,293.1499938964844,279.6499938964844,34551.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344350457191467,1.0,0.0,0.0,3.6224653720855713,3.6224887371063232,8.755919225222897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.822265625,0.0,1491.9949951171875,1895.4371337890625,0.0,2789.76904296875,0.8997887969017029,1.0,0.0,3.0,1.0,0.0
17951160,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7325697541236877,0.3434098660945892,0.315734326839447,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,1.0,0.850547194480896,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9194889068603516,0.6921929717063904,0.4872500896453857,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7577878832817078,0.3832578361034393,0.3700189888477325,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5058448314666748,0.1178236827254295,0.5682018995285034,284.984375,284.95001220703125,302.2904663085937,294.94580078125,298.2767333984375,296.9621276855469,284.982666015625,1.0,0.6424909830093384,0.3433209955692291,0.3433209955692291,1.0,1.0,-3.1120519638061523,0.7654191255569458,2.346632957458496,0.0585095807909965,0.9350470900535583,0.9350470900535583,0.0,256.3428649902344,255.0,54743.94140625,0.0,3078.752685546875,1.0,279.642578125,283.198486328125,297.9145202636719,301.4287109375,293.1499938964844,293.1499938964844,279.3500061035156,33860.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313342332839966,1.0,0.0,0.0,3.6810553073883057,3.681079149246216,9.041447128765868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8544921875,0.0,1551.84912109375,1895.4371337890625,0.0,2760.869873046875,0.9105028510093688,1.0,0.0,3.0,1.0,0.0
17951220,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7293971180915833,0.3401383757591247,0.3131101131439209,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,1.0,0.8554421067237854,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9152978658676147,0.687383234500885,0.4842542707920074,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7544696927070618,0.3799377977848053,0.3671678602695465,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5009750127792358,0.1150120198726654,0.5564823150634766,284.8902587890625,284.95001220703125,302.2822570800781,294.958984375,298.273681640625,296.9579162597656,284.89215087890625,1.0,0.641163170337677,0.3441770076751709,0.3441770076751709,1.0,1.0,-3.0936648845672607,0.7621355056762695,2.331529378890991,0.05946621671319,0.8358799815177917,0.8358799815177917,0.0,257.835693359375,243.0,54923.4140625,0.0,3048.198486328125,1.0,279.35772705078125,283.0963439941406,297.9693908691406,301.56396484375,293.1499938964844,293.1499938964844,279.6499938964844,40001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374212384223938,1.0,0.0,0.0,3.509007692337036,3.509031057357788,8.216028390961583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.3974609375,0.0,1410.67236328125,1895.4371337890625,0.0,2817.631591796875,0.8774858117103577,1.0,0.0,3.0,1.0,0.0
17951280,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7293971180915833,0.3401383757591247,0.3131101131439209,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,1.0,0.8554421067237854,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9152978658676147,0.687383234500885,0.4842542707920074,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7544696927070618,0.3799377977848053,0.3671678602695465,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5009750127792358,0.1150120198726654,0.5564823150634766,284.8902587890625,284.95001220703125,302.2822570800781,294.958984375,298.273681640625,296.9579162597656,284.89215087890625,1.0,0.641163170337677,0.3441770076751709,0.3441770076751709,1.0,1.0,-3.0936648845672607,0.7621355056762695,2.331529378890991,0.05946621671319,0.8358799815177917,0.8358799815177917,0.0,257.835693359375,243.0,54923.4140625,0.0,3048.198486328125,1.0,279.35772705078125,283.0963439941406,297.9693908691406,301.56396484375,293.1499938964844,293.1499938964844,279.6499938964844,40001.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374212384223938,1.0,0.0,0.0,3.509007692337036,3.509031057357788,8.216028390961583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.3974609375,0.0,1410.67236328125,1895.4371337890625,0.0,2817.631591796875,0.8774858117103577,1.0,0.0,3.0,1.0,0.0
17951340,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7288995385169983,0.33774334192276,0.3106834292411804,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,1.0,0.8506940603256226,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9152542352676392,0.6837947368621826,0.481506198644638,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7539545297622681,0.377208262681961,0.3643611371517181,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.497826486825943,0.1123362705111503,0.5437431931495667,284.9817199707031,284.95001220703125,302.2745056152344,294.9724426269531,298.2707214355469,296.9555053710937,284.98016357421875,1.0,0.63536137342453,0.3450329899787903,0.3450329899787903,1.0,1.0,-3.063063859939575,0.7549989223480225,2.3080649375915527,0.0594583451747894,0.910466730594635,0.910466730594635,0.0,254.45079040527344,246.0,53852.421875,0.0,2967.266845703125,1.0,279.6412658691406,283.2123413085937,297.9356384277344,301.396484375,293.1499938964844,293.1499938964844,279.3500061035156,34217.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261981010437012,1.0,0.0,0.0,3.605102062225342,3.605125188827514,8.672182616464852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.927734375,0.0,1470.6123046875,1895.4371337890625,0.0,2713.08251953125,0.8938299417495728,1.0,0.0,3.0,1.0,0.0
17951400,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7288995385169983,0.33774334192276,0.3106834292411804,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,1.0,0.8506940603256226,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9152542352676392,0.6837947368621826,0.481506198644638,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7539545297622681,0.377208262681961,0.3643611371517181,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.497826486825943,0.1123362705111503,0.5437431931495667,284.9817199707031,284.95001220703125,302.2745056152344,294.9724426269531,298.2707214355469,296.9555053710937,284.98016357421875,1.0,0.63536137342453,0.3450329899787903,0.3450329899787903,1.0,1.0,-3.063063859939575,0.7549989223480225,2.3080649375915527,0.0594583451747894,0.910466730594635,0.910466730594635,0.0,254.45079040527344,246.0,53852.421875,0.0,2967.266845703125,1.0,279.6412658691406,283.2123413085937,297.9356384277344,301.396484375,293.1499938964844,293.1499938964844,279.3500061035156,34217.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261981010437012,1.0,0.0,0.0,3.605102062225342,3.605125188827514,8.672182616464852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.927734375,0.0,1470.6123046875,1895.4371337890625,0.0,2713.08251953125,0.8938299417495728,1.0,0.0,3.0,1.0,0.0
17951460,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7270475029945374,0.3345394134521484,0.3079995214939117,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,1.0,0.850330114364624,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9131077527999878,0.678871214389801,0.4783266186714172,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7520570158958435,0.3738723993301391,0.3613746464252472,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.4938862323760986,0.1095565631985664,0.5314934253692627,284.8975524902344,284.95001220703125,302.2669677734375,294.9860534667969,298.2677307128906,296.952392578125,284.8982238769531,1.0,0.631957471370697,0.3458877503871918,0.3458877503871918,1.0,1.0,-3.0372493267059326,0.7493256330490112,2.287923812866211,0.059507843106985,0.8197246789932251,0.8197246789932251,0.0,253.25157165527344,249.0,53846.8515625,0.0,2908.6455078125,1.0,279.35894775390625,283.1219482421875,297.9903869628906,301.5186767578125,293.1499938964844,293.1499938964844,279.6499938964844,39983.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311177492141724,1.0,0.0,0.0,3.4195685386657715,3.419591188430786,7.802538561918482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.939453125,0.0,1319.5220947265625,1895.4371337890625,0.0,2758.853271484375,0.857846736907959,1.0,0.0,3.0,1.0,0.0
17951520,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7270475029945374,0.3345394134521484,0.3079995214939117,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,1.0,0.850330114364624,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9131077527999878,0.678871214389801,0.4783266186714172,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7520570158958435,0.3738723993301391,0.3613746464252472,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.4938862323760986,0.1095565631985664,0.5314934253692627,284.8975524902344,284.95001220703125,302.2669677734375,294.9860534667969,298.2677307128906,296.952392578125,284.8982238769531,1.0,0.631957471370697,0.3458877503871918,0.3458877503871918,1.0,1.0,-3.0372493267059326,0.7493256330490112,2.287923812866211,0.059507843106985,0.8197246789932251,0.8197246789932251,0.0,253.25157165527344,249.0,53846.8515625,0.0,2908.6455078125,1.0,279.35894775390625,283.1219482421875,297.9903869628906,301.5186767578125,293.1499938964844,293.1499938964844,279.6499938964844,39983.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311177492141724,1.0,0.0,0.0,3.4195685386657715,3.419591188430786,7.802538561918482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.939453125,0.0,1319.5220947265625,1895.4371337890625,0.0,2758.853271484375,0.857846736907959,1.0,0.0,3.0,1.0,0.0
17951580,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7252951264381409,0.3327500820159912,0.3062068521976471,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,1.0,0.8520052433013916,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9108993411064148,0.6760874390602112,0.476179838180542,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.750173032283783,0.3717876374721527,0.3592707514762878,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.4905363917350769,0.1075791791081428,0.5224341154098511,284.99591064453125,284.95001220703125,302.26123046875,294.9964904785156,298.2671203613281,296.9516906738281,284.9936218261719,1.0,0.6302006244659424,0.3465400040149688,0.3465400040149688,1.0,1.0,-3.021101713180542,0.7460823655128479,2.275019407272339,0.0598702616989612,0.8947470784187317,0.8947470784187317,0.0,253.37335205078125,249.0,52993.51171875,0.0,2876.8759765625,1.0,279.6283874511719,283.2389831542969,297.9474792480469,301.3358154296875,293.1499938964844,293.1499938964844,279.6499938964844,33685.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205423355102539,1.0,0.0,0.0,3.508234977722168,3.5082571506500244,8.212410875785281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.59375,0.0,1364.44873046875,1895.4371337890625,0.0,2660.59423828125,0.871845543384552,1.0,0.0,3.0,1.0,0.0
17951640,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7247718572616577,0.3321748971939087,0.3057409822940826,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,1.0,0.8526926040649414,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9102213382720948,0.6751787662506104,0.4756087064743042,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7495929598808289,0.3711327612400055,0.3586929142475128,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.4895139038562774,0.1069765761494636,0.5198075175285339,284.98638916015625,284.95001220703125,302.2594299316406,294.9997253417969,298.26708984375,296.9516296386719,284.98486328125,1.0,0.6297962069511414,0.3467425107955932,0.3467425107955932,1.0,1.0,-3.016829013824463,0.7453034520149231,2.271525382995605,0.0600630231201648,0.8945930004119873,0.8945930004119873,0.0,253.51861572265625,252.0,52963.55859375,0.0,2869.09375,1.0,279.6395568847656,283.2332458496094,297.9606628417969,301.3605651855469,293.1499938964844,293.1499938964844,279.95001220703125,33952.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819534182548523,1.0,0.0,0.0,3.52335262298584,3.5233752727508545,8.283341230708174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.2998046875,0.0,1381.991455078125,1895.4371337890625,0.0,2651.25439453125,0.8753145337104797,1.0,0.0,3.0,1.0,0.0
