time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951700,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7235658764839172,0.331094890832901,0.3047386109828949,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,1.0,0.8544667959213257,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9086537957191468,0.6734623908996582,0.4743717610836029,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7482767105102539,0.3698549568653106,0.3574665188789367,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.4872809648513794,0.105739414691925,0.5143060088157654,285.0757751464844,284.95001220703125,302.2555847167969,295.0065612792969,298.2673645019531,296.9517822265625,285.0771484375,1.0,0.6290746927261353,0.3471699059009552,0.3471699059009552,1.0,1.0,-3.0081801414489746,0.7437708973884583,2.264409303665161,0.060489285737276,0.9801693558692932,0.9801693558692932,0.0,253.98866271972656,252.0,52196.52734375,0.0,2854.2978515625,1.0,279.896240234375,283.3439636230469,297.9477844238281,301.2336120605469,293.1499938964844,293.1499938964844,279.95001220703125,31343.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125861883163452,1.0,0.0,0.0,3.6120717525482178,3.612094640731812,8.705746949999593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.5703125,0.0,1456.8997802734375,1895.4371337890625,0.0,2587.029541015625,0.8946257829666138,1.0,0.0,3.0,1.0,0.0
17951760,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7223764061927795,0.3300119340419769,0.3038515150547027,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,1.0,0.8564887046813965,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9070987701416016,0.6717213988304138,0.4732585549354553,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7469643950462341,0.3685861527919769,0.3563410341739654,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.485032856464386,0.1045206263661384,0.5090296268463135,285.0476989746094,284.95001220703125,302.2516174316406,295.01336669921875,298.2680053710937,296.9521789550781,285.0439453125,1.0,0.6285495758056641,0.3476340770721435,0.3476340770721435,1.0,1.0,-3.00050950050354,0.7426347732543945,2.257874727249145,0.0611011944711208,0.999900996685028,0.999900996685028,0.0,254.6136169433593,240.0,52361.76953125,0.0,2842.291015625,1.0,279.9420166015625,283.3168640136719,297.98345947265625,301.3309020996094,293.1499938964844,293.1499938964844,279.6499938964844,31148.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810893177986145,1.0,0.0,0.0,3.713775396347046,3.713799238204956,9.202896649185276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2841796875,0.0,1568.353759765625,1895.4371337890625,0.0,2571.421142578125,0.9160066843032836,1.0,0.0,3.0,1.0,0.0
17951820,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7212712168693542,0.3264302015304565,0.300941526889801,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,1.0,0.8524457216262817,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.90621680021286,0.666122317314148,0.4697514474391937,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7459538578987122,0.3649396896362304,0.3531482219696045,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.481271743774414,0.1015824824571609,0.4962455034255981,284.868896484375,284.95001220703125,302.24334716796875,295.02691650390625,298.2635498046875,296.947998046875,284.87066650390625,1.0,0.6227633953094482,0.3485623896121979,0.3485623896121979,1.0,1.0,-2.968756675720215,0.7351529002189636,2.2336037158966064,0.0610997080802917,0.8586369156837463,0.8586369156837463,0.0,251.54429626464844,243.0,52763.6875,0.0,2764.4091796875,1.0,279.65673828125,283.1369934082031,298.0552978515625,301.5199279785156,293.1499938964844,293.1499938964844,279.95001220703125,39115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212447762489319,1.0,0.0,0.0,3.6204586029052734,3.620482921600342,8.746221169531054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.0166015625,0.0,1523.67138671875,1895.4371337890625,0.0,2667.105224609375,0.900511622428894,1.0,0.0,3.0,1.0,0.0
17951880,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7212712168693542,0.3264302015304565,0.300941526889801,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,1.0,0.8524457216262817,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.90621680021286,0.666122317314148,0.4697514474391937,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7459538578987122,0.3649396896362304,0.3531482219696045,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.481271743774414,0.1015824824571609,0.4962455034255981,284.868896484375,284.95001220703125,302.24334716796875,295.02691650390625,298.2635498046875,296.947998046875,284.87066650390625,1.0,0.6227633953094482,0.3485623896121979,0.3485623896121979,1.0,1.0,-2.968756675720215,0.7351529002189636,2.2336037158966064,0.0610997080802917,0.8586369156837463,0.8586369156837463,0.0,251.54429626464844,243.0,52763.6875,0.0,2764.4091796875,1.0,279.65673828125,283.1369934082031,298.0552978515625,301.5199279785156,293.1499938964844,293.1499938964844,279.95001220703125,39115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212447762489319,1.0,0.0,0.0,3.6204586029052734,3.620482921600342,8.746221169531054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.0166015625,0.0,1523.67138671875,1895.4371337890625,0.0,2667.105224609375,0.900511622428894,1.0,0.0,3.0,1.0,0.0
17951940,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7193647027015686,0.3238094449043274,0.2982901334762573,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,1.0,0.8520612716674805,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9041614532470704,0.6619573831558228,0.4665365815162658,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7440037727355957,0.3619259893894195,0.3500760495662689,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.4762731194496155,0.0988064631819725,0.4832795560359955,284.9817199707031,284.95001220703125,302.2343139648437,295.04022216796875,298.26092529296875,296.94580078125,284.9803466796875,1.0,0.6192702651023865,0.3494907021522522,0.3494907021522522,1.0,1.0,-2.941946268081665,0.7292096614837646,2.2127366065979004,0.0610027462244033,0.9407200813293456,0.9407200813293456,0.0,250.3240203857422,246.0,51648.3203125,0.0,2706.630126953125,1.0,279.94207763671875,283.27313232421875,298.0072631835937,301.3323669433594,293.1499938964844,293.1499938964844,279.6499938964844,34029.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105341792106628,1.0,0.0,0.0,3.7066843509674072,3.706708669662476,9.16778674309171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1513671875,0.0,1582.1776123046875,1895.4371337890625,0.0,2568.11328125,0.9165319204330444,1.0,0.0,3.0,1.0,0.0
17952000,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7193647027015686,0.3238094449043274,0.2982901334762573,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,1.0,0.8520612716674805,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9041614532470704,0.6619573831558228,0.4665365815162658,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7440037727355957,0.3619259893894195,0.3500760495662689,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.4762731194496155,0.0988064631819725,0.4832795560359955,284.9817199707031,284.95001220703125,302.2343139648437,295.04022216796875,298.26092529296875,296.94580078125,284.9803466796875,1.0,0.6192702651023865,0.3494907021522522,0.3494907021522522,1.0,1.0,-2.941946268081665,0.7292096614837646,2.2127366065979004,0.0610027462244033,0.9407200813293456,0.9407200813293456,0.0,250.3240203857422,246.0,51648.3203125,0.0,2706.630126953125,1.0,279.94207763671875,283.27313232421875,298.0072631835937,301.3323669433594,293.1499938964844,293.1499938964844,279.6499938964844,34029.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105341792106628,1.0,0.0,0.0,3.7066843509674072,3.706708669662476,9.16778674309171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1513671875,0.0,1582.1776123046875,1895.4371337890625,0.0,2568.11328125,0.9165319204330444,1.0,0.0,3.0,1.0,0.0
17952060,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7164778709411621,0.3204816877841949,0.2955719530582428,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,1.0,0.8549888730049133,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9008327722549438,0.6566677689552307,0.4631596505641937,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7411297559738159,0.358390599489212,0.3469742834568023,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.4699826240539551,0.0958900451660156,0.4708248376846313,284.8818359375,284.95001220703125,302.2242736816406,295.0531921386719,298.2583923339844,296.94256591796875,284.8844299316406,1.0,0.6169986724853516,0.3505545556545257,0.3505545556545257,1.0,1.0,-2.919440269470215,0.7249323129653931,2.194507837295532,0.0618328750133514,0.8333859443664551,0.8333859443664551,0.0,250.80032348632807,234.0,51750.61328125,0.0,2666.231201171875,1.0,279.65753173828125,283.1693725585937,298.06268310546875,301.4613647460937,293.1499938964844,293.1499938964844,279.95001220703125,40583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165382146835327,1.0,0.0,0.0,3.518750667572021,3.5187742710113525,8.261716857305146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6826171875,0.0,1425.0489501953125,1895.4371337890625,0.0,2623.52880859375,0.8801145553588867,1.0,0.0,3.0,1.0,0.0
17952120,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7164778709411621,0.3204816877841949,0.2955719530582428,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,1.0,0.8549888730049133,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9008327722549438,0.6566677689552307,0.4631596505641937,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7411297559738159,0.358390599489212,0.3469742834568023,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.4699826240539551,0.0958900451660156,0.4708248376846313,284.8818359375,284.95001220703125,302.2242736816406,295.0531921386719,298.2583923339844,296.94256591796875,284.8844299316406,1.0,0.6169986724853516,0.3505545556545257,0.3505545556545257,1.0,1.0,-2.919440269470215,0.7249323129653931,2.194507837295532,0.0618328750133514,0.8333859443664551,0.8333859443664551,0.0,250.80032348632807,234.0,51750.61328125,0.0,2666.231201171875,1.0,279.65753173828125,283.1693725585937,298.06268310546875,301.4613647460937,293.1499938964844,293.1499938964844,279.95001220703125,40583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165382146835327,1.0,0.0,0.0,3.518750667572021,3.5187742710113525,8.261716857305146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6826171875,0.0,1425.0489501953125,1895.4371337890625,0.0,2623.52880859375,0.8801145553588867,1.0,0.0,3.0,1.0,0.0
17952180,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7158729434013367,0.3189875781536102,0.2939518690109253,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,1.0,0.8525262475013733,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9004095196723938,0.6542704105377197,0.4611945152282715,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7405270338058472,0.3566150069236755,0.3450755476951599,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.4665547609329223,0.0941936448216438,0.4627355635166168,285.0013732910156,284.95001220703125,302.2177124023437,295.0607604980469,298.2565002441406,296.9413146972656,284.9999694824219,1.0,0.6134435534477234,0.3511928617954254,0.3511928617954254,1.0,1.0,-2.9001779556274414,0.7205092906951904,2.179668664932251,0.0618943013250827,0.913385570049286,0.913385570049286,0.0,248.95079040527344,234.0,50782.9609375,0.0,2620.86083984375,1.0,279.9137878417969,283.3043212890625,298.00799560546875,301.25103759765625,293.1499938964844,293.1499938964844,279.95001220703125,34278.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069769144058228,1.0,0.0,0.0,3.5782225131988525,3.5782456398010254,8.543345870748453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.4970703125,0.0,1442.139892578125,1895.4371337890625,0.0,2535.382080078125,0.8890859484672546,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7161405682563782,0.3180461823940277,0.2930752336978912,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9990000128746032,1.0,0.8490033149719238,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.900966465473175,0.6527093052864075,0.4601158499717712,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7407368421554565,0.3554820418357849,0.3439612686634063,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.4647547900676727,0.0931254625320434,0.4575513005256653,284.9815979003906,284.95001220703125,302.2130432128906,295.06573486328125,298.2555236816406,296.9411926269531,284.9798583984375,1.0,0.6105453968048096,0.3516184091567993,0.3516184091567993,1.0,1.0,-2.886025667190552,0.7171328067779541,2.1688928604125977,0.0617341920733451,0.9113761186599731,0.9113761186599731,0.0,246.8144073486328,237.0,50632.89453125,0.0,2584.0205078125,1.0,279.9413452148437,283.2919616699219,298.0245361328125,301.2872619628906,293.1499938964844,293.1499938964844,279.6499938964844,34279.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042421340942383,1.0,0.0,0.0,3.6126585006713854,3.612681865692138,8.708575478522107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.115234375,0.0,1479.279541015625,1895.4371337890625,0.0,2510.273193359375,0.8955581188201904,1.0,0.0,3.0,1.0,0.0
17952300,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7155885696411133,0.3164833784103393,0.291862815618515,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,1.0,0.8475043773651123,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9004800915718079,0.6501483917236328,0.45858234167099,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.740161657333374,0.3537855744361877,0.3425011038780212,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.4616074860095978,0.0917414277791976,0.4513719379901886,284.8526916503906,284.95001220703125,302.2068786621094,295.0718078613281,298.2543029785156,296.94061279296875,284.8503723144531,1.0,0.6084482073783875,0.3521503210067749,0.3521503210067749,1.0,1.0,-2.871731758117676,0.7139908075332642,2.157741069793701,0.0617009028792381,0.8151624202728271,0.8151624202728271,0.0,245.59141540527344,237.0,51082.46484375,0.0,2551.706787109375,1.0,279.699462890625,283.1553039550781,298.0895080566406,301.4867553710937,293.1499938964844,293.1499938964844,279.6499938964844,39854.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091899156570435,1.0,0.0,0.0,3.5355758666992188,3.53559947013855,8.340913382198778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.015625,0.0,1437.489013671875,1895.4371337890625,0.0,2555.7353515625,0.8797091245651245,1.0,0.0,3.0,1.0,0.0
17952360,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7143399715423584,0.314827561378479,0.2903683483600616,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,1.0,0.8476853966712952,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8991488814353943,0.6474794149398804,0.456710010766983,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7389799356460571,0.3520016372203827,0.3408225774765014,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.457762062549591,0.0903001576662063,0.4449883699417114,284.89288330078125,284.95001220703125,302.2003173828125,295.0777587890625,298.2528381347656,296.9394226074219,284.8949584960937,1.0,0.6067025065422058,0.352731853723526,0.352731853723526,1.0,1.0,-2.8582112789154053,0.7112003564834595,2.147010803222656,0.0619423612952232,0.8153607249259949,0.8153607249259949,0.0,245.1667022705078,240.0,50560.36328125,0.0,2524.94287109375,1.0,279.65869140625,283.2021179199219,298.0818786621094,301.4074401855469,293.1499938964844,293.1499938964844,279.95001220703125,40615.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092272281646729,1.0,0.0,0.0,3.408273696899414,3.4082963466644287,7.751079920126358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.32421875,0.0,1312.748046875,1895.4371337890625,0.0,2556.078857421875,0.8560231924057007,1.0,0.0,3.0,1.0,0.0
17952420,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7119729518890381,0.3124358654022217,0.2880682349205017,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,1.0,0.8494194149971008,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.896526038646698,0.6434852480888367,0.4537704586982727,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.736594021320343,0.34911048412323,0.3379818797111511,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4501372575759887,0.0876509472727775,0.4329447150230407,284.9870910644531,284.95001220703125,302.1859130859375,295.0891418457031,298.25213623046875,296.9395751953125,284.9858703613281,1.0,0.6042346954345703,0.3538948893547058,0.3538948893547058,1.0,1.0,-2.83610200881958,0.7071810960769653,2.1289210319519043,0.0628452152013778,0.8935889601707458,0.8935889601707458,0.0,245.1283569335937,243.0,49678.4296875,0.0,2484.78173828125,1.0,279.9404602050781,283.3164367675781,298.0469665527344,301.2456970214844,293.1499938964844,293.1499938964844,280.25,33953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967184782028198,1.0,0.0,0.0,3.5174124240875244,3.517434597015381,8.255432817350083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.37255859375,0.0,1375.843505859375,1895.4371337890625,0.0,2441.46142578125,0.8740136027336121,1.0,0.0,3.0,1.0,0.0
17952480,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7119729518890381,0.3124358654022217,0.2880682349205017,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,1.0,0.8494194149971008,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.896526038646698,0.6434852480888367,0.4537704586982727,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.736594021320343,0.34911048412323,0.3379818797111511,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4501372575759887,0.0876509472727775,0.4329447150230407,284.9870910644531,284.95001220703125,302.1859130859375,295.0891418457031,298.25213623046875,296.9395751953125,284.9858703613281,1.0,0.6042346954345703,0.3538948893547058,0.3538948893547058,1.0,1.0,-2.83610200881958,0.7071810960769653,2.1289210319519043,0.0628452152013778,0.8935889601707458,0.8935889601707458,0.0,245.1283569335937,243.0,49678.4296875,0.0,2484.78173828125,1.0,279.9404602050781,283.3164367675781,298.0469665527344,301.2456970214844,293.1499938964844,293.1499938964844,280.25,33953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967184782028198,1.0,0.0,0.0,3.5174124240875244,3.517434597015381,8.255432817350083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.37255859375,0.0,1375.843505859375,1895.4371337890625,0.0,2441.46142578125,0.8740136027336121,1.0,0.0,3.0,1.0,0.0
17952540,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7093753814697266,0.3102461695671081,0.2861424088478088,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,1.0,0.8528384566307068,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8935328125953674,0.6396981477737427,0.4511831998825073,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7339864373207092,0.3464090824127197,0.335473358631134,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.44269460439682,0.0851228684186935,0.421807199716568,285.054931640625,284.95001220703125,302.1695556640625,295.09979248046875,298.2523498535156,296.94091796875,285.0509033203125,1.0,0.602786123752594,0.3550578951835632,0.3550578951835632,1.0,1.0,-2.8183834552764893,0.7045288681983948,2.11385464668274,0.0641781687736511,1.0,1.0,0.0,246.02978515625,246.0,49043.4609375,0.0,2457.41845703125,1.0,280.24224853515625,283.4039611816406,298.0672912597656,301.2116394042969,293.1499938964844,293.1499938964844,279.95001220703125,31035.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874255776405334,1.0,0.0,0.0,3.713144779205322,3.713168621063232,9.199771966450498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6787109375,0.0,1566.7772216796875,1895.4371337890625,0.0,2357.05908203125,0.9156753420829772,1.0,0.0,3.0,1.0,0.0
17952600,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7093753814697266,0.3102461695671081,0.2861424088478088,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,1.0,0.8528384566307068,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8935328125953674,0.6396981477737427,0.4511831998825073,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7339864373207092,0.3464090824127197,0.335473358631134,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.44269460439682,0.0851228684186935,0.421807199716568,285.054931640625,284.95001220703125,302.1695556640625,295.09979248046875,298.2523498535156,296.94091796875,285.0509033203125,1.0,0.602786123752594,0.3550578951835632,0.3550578951835632,1.0,1.0,-2.8183834552764893,0.7045288681983948,2.11385464668274,0.0641781687736511,1.0,1.0,0.0,246.02978515625,246.0,49043.4609375,0.0,2457.41845703125,1.0,280.24224853515625,283.4039611816406,298.0672912597656,301.2116394042969,293.1499938964844,293.1499938964844,279.95001220703125,31035.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874255776405334,1.0,0.0,0.0,3.713144779205322,3.713168621063232,9.199771966450498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.6787109375,0.0,1566.7772216796875,1895.4371337890625,0.0,2357.05908203125,0.9156753420829772,1.0,0.0,3.0,1.0,0.0
17952660,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7052938938140869,0.30670166015625,0.2834238111972809,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,1.0,0.8587556481361389,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.889000654220581,0.6338794827461243,0.4476299881935119,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7303190231323242,0.3426699042320251,0.3323568999767303,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.4342831373214721,0.0821495801210403,0.4097122251987457,284.8742980957031,284.95001220703125,302.1510009765625,295.109619140625,298.248291015625,296.93780517578125,284.8760070800781,1.0,0.6018399596214294,0.3561745285987854,0.3561745285987854,1.0,1.0,-2.799680233001709,0.7013992071151733,2.098281145095825,0.0653386637568473,0.8658545613288879,0.8658545613288879,0.0,248.0548248291016,234.0,49651.7109375,0.0,2433.92578125,1.0,279.9577331542969,283.2202453613281,298.1415405273437,301.40850830078125,293.1499938964844,293.1499938964844,280.25,38624.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987315654754639,1.0,0.0,0.0,3.634828329086304,3.634852647781372,8.8157867139671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.52783203125,0.0,1535.9130859375,1895.4371337890625,0.0,2459.833984375,0.9036045074462892,1.0,0.0,3.0,1.0,0.0
17952720,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7052938938140869,0.30670166015625,0.2834238111972809,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,1.0,0.8587556481361389,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.889000654220581,0.6338794827461243,0.4476299881935119,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7303190231323242,0.3426699042320251,0.3323568999767303,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.4342831373214721,0.0821495801210403,0.4097122251987457,284.8742980957031,284.95001220703125,302.1510009765625,295.109619140625,298.248291015625,296.93780517578125,284.8760070800781,1.0,0.6018399596214294,0.3561745285987854,0.3561745285987854,1.0,1.0,-2.799680233001709,0.7013992071151733,2.098281145095825,0.0653386637568473,0.8658545613288879,0.8658545613288879,0.0,248.0548248291016,234.0,49651.7109375,0.0,2433.92578125,1.0,279.9577331542969,283.2202453613281,298.1415405273437,301.40850830078125,293.1499938964844,293.1499938964844,280.25,38624.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987315654754639,1.0,0.0,0.0,3.634828329086304,3.634852647781372,8.8157867139671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.52783203125,0.0,1535.9130859375,1895.4371337890625,0.0,2459.833984375,0.9036045074462892,1.0,0.0,3.0,1.0,0.0
17952780,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7038845419883728,0.3039860427379608,0.2806568145751953,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,1.0,0.8552113771438599,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8878884315490723,0.6293641924858093,0.4441567063331604,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7290053367614746,0.3394469916820526,0.329056829214096,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.4275177419185638,0.0791299194097518,0.3955925405025482,284.985595703125,284.95001220703125,302.1300048828125,295.11846923828125,298.24151611328125,296.9345092773437,284.98272705078125,1.0,0.5961319804191589,0.3572911322116852,0.3572911322116852,1.0,1.0,-2.7670013904571533,0.69368577003479,2.073315620422364,0.0651434734463691,0.9501326084136964,0.9501326084136964,0.0,245.2496032714844,222.0,48492.79296875,0.0,2363.456298828125,1.0,280.2430725097656,283.35284423828125,298.0867614746094,301.2221374511719,293.1499938964844,293.1499938964844,279.95001220703125,33736.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884141206741333,1.0,0.0,0.0,3.729841709136963,3.7298660278320312,9.282694577450456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.033203125,0.0,1606.5211181640625,1895.4371337890625,0.0,2366.004150390625,0.9212920665740968,1.0,0.0,3.0,1.0,0.0
17952840,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7038845419883728,0.3039860427379608,0.2806568145751953,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,1.0,0.8552113771438599,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8878884315490723,0.6293641924858093,0.4441567063331604,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7290053367614746,0.3394469916820526,0.329056829214096,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.4275177419185638,0.0791299194097518,0.3955925405025482,284.985595703125,284.95001220703125,302.1300048828125,295.11846923828125,298.24151611328125,296.9345092773437,284.98272705078125,1.0,0.5961319804191589,0.3572911322116852,0.3572911322116852,1.0,1.0,-2.7670013904571533,0.69368577003479,2.073315620422364,0.0651434734463691,0.9501326084136964,0.9501326084136964,0.0,245.2496032714844,222.0,48492.79296875,0.0,2363.456298828125,1.0,280.2430725097656,283.35284423828125,298.0867614746094,301.2221374511719,293.1499938964844,293.1499938964844,279.95001220703125,33736.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884141206741333,1.0,0.0,0.0,3.729841709136963,3.7298660278320312,9.282694577450456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.033203125,0.0,1606.5211181640625,1895.4371337890625,0.0,2366.004150390625,0.9212920665740968,1.0,0.0,3.0,1.0,0.0
17952900,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7040440440177917,0.3023418188095093,0.2793226242065429,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,1.0,0.8505994081497192,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.88836270570755,0.6266010999679565,0.4424506425857544,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7291058897972107,0.337625503540039,0.3274288177490234,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.4249128103256225,0.07762211561203,0.3885842859745025,284.83795166015625,284.95001220703125,302.1184997558594,295.1224975585937,298.237548828125,296.93310546875,284.8320617675781,1.0,0.5922084450721741,0.3578494489192962,0.3578494489192962,1.0,1.0,-2.747431993484497,0.6887551546096802,2.058676719665528,0.0646609812974929,0.8404637575149536,0.8404637575149536,0.0,242.443115234375,222.0,48996.49609375,0.0,2316.622314453125,1.0,279.9961853027344,283.1956481933594,298.1492919921875,301.42169189453125,293.1499938964844,293.1499938964844,279.95001220703125,39042.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942479252815247,1.0,0.0,0.0,3.668049812316896,3.668074607849121,8.977672223409172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.68212890625,0.0,1576.2177734375,1895.4371337890625,0.0,2418.956298828125,0.908612847328186,1.0,0.0,3.0,1.0,0.0
17952960,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7041528224945068,0.3005529940128326,0.2776350080966949,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,1.0,0.8450899124145508,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8888814449310303,0.6236503720283508,0.440334290266037,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.729246199131012,0.3356752395629883,0.32551109790802,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.4223237037658691,0.0760677978396415,0.3811844885349273,284.863525390625,284.95001220703125,302.1063232421875,295.1262512207031,298.2330627441406,296.9312438964844,284.8670349121094,1.0,0.5876833200454712,0.3585049211978912,0.3585049211978912,1.0,1.0,-2.725046396255493,0.6831188797950745,2.0419275760650635,0.0640772655606269,0.8219305872917175,0.8219305872917175,0.0,239.14561462402344,225.0,48243.5625,0.0,2263.3212890625,1.0,279.9574279785156,283.2396240234375,298.1355895996094,301.327880859375,293.1499938964844,293.1499938964844,280.25,41805.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946527600288391,1.0,0.0,0.0,3.507876396179199,3.5079002380371094,8.210732289626321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.703125,0.0,1422.467041015625,1895.4371337890625,0.0,2422.64111328125,0.8784621357917786,1.0,0.0,3.0,1.0,0.0
17953020,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7032650113105774,0.2981131374835968,0.275117814540863,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,1.0,0.8404269814491272,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8882976770401001,0.6194051504135132,0.4370659589767456,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7282935976982117,0.3326169550418854,0.3223452568054199,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.4165881872177124,0.0733627751469612,0.3680771887302398,284.9788513183594,284.95001220703125,302.0797424316406,295.13287353515625,298.228515625,296.93182373046875,284.97760009765625,1.0,0.5824851989746094,0.3598158955574035,0.3598158955574035,1.0,1.0,-2.692915439605713,0.6759498715400696,2.016965627670288,0.063875027000904,0.9035120606422424,0.9035120606422424,0.0,235.8949584960937,228.0,47099.2890625,0.0,2194.899658203125,1.0,280.2411804199219,283.3761901855469,298.08355712890625,301.1296691894531,293.1499938964844,293.1499938964844,279.95001220703125,34522.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803540825843811,1.0,0.0,0.0,3.5908186435699463,3.590841770172119,8.603600463175098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.080078125,0.0,1457.44384765625,1895.4371337890625,0.0,2293.31982421875,0.8908769488334656,1.0,0.0,3.0,1.0,0.0
17953080,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7032650113105774,0.2981131374835968,0.275117814540863,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,1.0,0.8404269814491272,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8882976770401001,0.6194051504135132,0.4370659589767456,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7282935976982117,0.3326169550418854,0.3223452568054199,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.4165881872177124,0.0733627751469612,0.3680771887302398,284.9788513183594,284.95001220703125,302.0797424316406,295.13287353515625,298.228515625,296.93182373046875,284.97760009765625,1.0,0.5824851989746094,0.3598158955574035,0.3598158955574035,1.0,1.0,-2.692915439605713,0.6759498715400696,2.016965627670288,0.063875027000904,0.9035120606422424,0.9035120606422424,0.0,235.8949584960937,228.0,47099.2890625,0.0,2194.899658203125,1.0,280.2411804199219,283.3761901855469,298.08355712890625,301.1296691894531,293.1499938964844,293.1499938964844,279.95001220703125,34522.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803540825843811,1.0,0.0,0.0,3.5908186435699463,3.590841770172119,8.603600463175098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.080078125,0.0,1457.44384765625,1895.4371337890625,0.0,2293.31982421875,0.8908769488334656,1.0,0.0,3.0,1.0,0.0
17953140,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.7008527517318726,0.0,0.2724719941616058,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.0,0.8404725790023804,296.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.8858211636543274,0.0,0.4335396289825439,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.7260305881500244,0.0,0.3191294372081756,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.4104276001453399,0.0,0.3559599816799164,284.89288330078125,294.1499938964844,302.04998779296875,295.13818359375,298.2235717773437,296.9318542480469,284.8946838378906,0.0,0.0,0.3611268401145935,0.3611268401145935,1.0,1.0,-2.667126417160034,0.6707741022109985,1.996352195739746,0.0644595995545387,0.0,0.0,0.0,235.010482788086,60.0,47039.8984375,0.0,2148.76171875,0.0,279.95916748046875,283.2903137207031,298.1409606933594,301.2487487792969,293.1499938964844,293.1499938964844,278.1499938964844,40841.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3737123012542725,3.373734474182129,7.594678095301788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1280.4437255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.7008527517318726,0.0,0.2724719941616058,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.0,0.8404725790023804,296.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.8858211636543274,0.0,0.4335396289825439,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.7260305881500244,0.0,0.3191294372081756,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.4104276001453399,0.0,0.3559599816799164,284.89288330078125,294.1499938964844,302.04998779296875,295.13818359375,298.2235717773437,296.9318542480469,284.8946838378906,0.0,0.0,0.3611268401145935,0.3611268401145935,1.0,1.0,-2.667126417160034,0.6707741022109985,1.996352195739746,0.0644595995545387,0.0,0.0,0.0,235.010482788086,60.0,47039.8984375,0.0,2148.76171875,0.0,279.95916748046875,283.2903137207031,298.1409606933594,301.2487487792969,293.1499938964844,293.1499938964844,278.1499938964844,40841.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3737123012542725,3.373734474182129,7.594678095301788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1280.4437255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0031192922033369,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.4880622625350952,0.0,0.0032847714610397,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.4880622625350952,0.0,0.0024261211510747,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,0.0032847698312252,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0129905436187982,286.8255310058594,294.1499938964844,302.0285949707031,295.14080810546875,298.3360595703125,298.2529296875,283.6867980957031,0.0,0.0,0.2681206166744232,0.2681206166744232,1.0,1.0,-0.0297019891440868,0.0064886333420872,0.0232133548706769,-0.063808187842369,0.0,0.0,0.0,-0.1671330034732818,60.0,2159.275634765625,0.0,-6.190003477968276e-05,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,-1.82189978659153e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.134132979291107e-16,-5.1665648120502915e-16,-6.297563090778098e-21,-4.041236746285537e-13,-4.041210454382854e-13,-2.645126936753948e-18,0.0,0.0,-0.0,0.0,0.0,1.938859405438688e-26,1.3838896930149018e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0010122020030394,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0033447968307882,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0015501547604799,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0011763720540329,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,0.0016136318445205,286.6766967773437,294.1499938964844,302.0157470703125,295.14190673828125,298.849609375,299.21142578125,283.2995300292969,0.0,0.0,0.216676115989685,0.216676115989685,1.0,1.0,-0.0115525489673018,0.003419955028221,0.0081325937062501,-0.0643456727266311,0.0,0.0,0.0,-0.0710809230804443,60.0,1370.705810546875,0.0,-7.428001481457613e-06,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0113459543118204e-25,2.4091673994791287e-25,3.080611131412395e-28,6.107167520297917e-19,6.102230803004623e-19,4.936731934551439e-22,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,0.0001171782423625,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0001416739105479,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,9.725767449708655e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0001242804864887,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.000557679333724,286.64276123046875,294.1499938964844,301.9893493652344,295.1434020996094,299.00653076171875,300.6981201171875,282.979248046875,0.0,0.0,0.1184496060013771,0.1184496060013771,1.0,1.0,-0.0012450098292902,0.000666502630338,0.0005785071407444,-0.066147580742836,0.0,0.0,0.0,-0.0178154334425926,60.0,474.8576354980469,0.0,-1.0582585474594453e-07,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9092267286330305e-36,3.81808191798049e-36,1.5675709349077426e-36,-7.117365720787422e-21,-4.403927352690792e-21,-2.7134385700450215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.000108358952275,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001101642847061,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,8.295944280689582e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,0.0001139161613536,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0005471932236105,286.6363525390625,294.1499938964844,301.97607421875,295.1438293457031,299.0263061523437,301.10382080078125,282.9330749511719,0.0,0.0,0.0722253695130348,0.0722253695130348,1.0,1.0,-0.0011564005399122,5.14973871759139e-05,0.0011049031745642,-0.0667160078883171,0.0,0.0,0.0,-0.0175553988665342,60.0,282.1390075683594,0.0,-9.099657205524637e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.521540908530777e-38,1.0049094682933102e-37,5.809489720932569e-38,-8.703244630668471e-21,-4.086751247597156e-21,-4.61649297917453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001099043074646,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001157275037257,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.547892502974719e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001157342849182,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,0.0005489675095304,286.62652587890625,294.1499938964844,301.954345703125,295.1441345214844,299.0567626953125,301.48297119140625,282.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711359256878,4.6008089782390016e-08,0.0011710899416357,-0.0667232498526573,0.0,0.0,0.0,-0.017642755061388,60.0,135.80740356445312,0.0,-9.351298757565021e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6607186923443416e-42,-5.6584431989436113e-42,-3.0520280552994516e-42,-8.325609216056736e-21,-4.1622783305195025e-21,-4.16333048164045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001098994689527,299.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001157312144641,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,8.547810284653679e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001157296064775,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0005489302566275,286.6165466308594,294.1499938964844,301.9314270019531,295.1440734863281,299.0868225097656,301.68731689453125,282.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710789985954,2.5896538247138785e-08,0.001171053154394,-0.0666959583759307,0.0,0.0,0.0,-0.0176377333700656,60.0,74.86715698242188,0.0,-9.350439000854749e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.32482242512253e-21,-4.1624354463682736e-21,-4.162386978754257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
