time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953620,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001098971770261,299.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001157283913926,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,8.547618199372664e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001157271763077,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0005489200120791,286.5961303710937,294.1499938964844,301.8821716308594,295.1427307128906,299.14520263671875,301.8365173339844,283.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.38420867919922,0.0,-9.350023333354329e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324857160245909e-21,-4.162428176226171e-21,-4.162428984019738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001098971770261,299.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001157283913926,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,8.547618199372664e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001157271763077,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.0005489200120791,286.5961303710937,294.1499938964844,301.8821716308594,295.1427307128906,299.14520263671875,301.8365173339844,283.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.38420867919922,0.0,-9.350023333354329e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324857160245909e-21,-4.162428176226171e-21,-4.162428984019738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001099125292967,299.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001157445512944,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,8.548812184017152e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001157433434855,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0005489972536452,286.5751953125,294.1499938964844,301.8287353515625,295.13995361328125,299.2012634277344,301.8457946777344,283.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.32384490966797,0.0,-9.35260899836976e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.162428176226171e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001099125292967,299.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001157445512944,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,8.548812184017152e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001157433434855,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0005489972536452,286.5751953125,294.1499938964844,301.8287353515625,295.13995361328125,299.2012634277344,301.8457946777344,283.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.32384490966797,0.0,-9.35260899836976e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.162428176226171e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001099432192859,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0001157768492703,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,8.551197970518842e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001157756632892,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000549151096493,286.5538330078125,294.1499938964844,301.7715759277344,295.1358337402344,299.2549743652344,301.8102722167969,283.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.5924340008032232e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,32.71940994262695,0.0,-9.35780590793911e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001099432192859,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0001157768492703,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,8.551197970518842e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001157756632892,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000549151096493,286.5538330078125,294.1499938964844,301.7715759277344,295.1358337402344,299.2549743652344,301.8102722167969,283.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.5924340008032232e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,32.71940994262695,0.0,-9.35780590793911e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001099872970371,300.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.000115823248052,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,8.554625674150884e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001158220766228,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0005493718199431,286.53204345703125,294.1499938964844,301.7110290527344,295.1304931640625,299.3062744140625,301.7584533691406,283.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.88091468811035,0.0,-9.36528508077572e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001099872970371,300.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.000115823248052,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,8.554625674150884e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001158220766228,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0005493718199431,286.53204345703125,294.1499938964844,301.7110290527344,295.1304931640625,299.3062744140625,301.7584533691406,283.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719822650775,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.88091468811035,0.0,-9.36528508077572e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0001100140725611,300.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001158514278358,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,8.556707325624302e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001158502709586,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0005495058139786,286.5210266113281,294.1499938964844,301.6796569824219,295.1274108886719,299.3310241699219,301.7294311523437,283.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722926283255,2.6012354936710835e-08,0.0011722666677087,-0.067065991461277,0.0,0.0,0.0,-0.0177081879228353,60.0,31.53010940551757,0.0,-9.369831843741849e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0001100431327358,300.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001158820159616,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,8.558967238059267e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001158808663603,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0005496512749232,286.5099182128906,294.1499938964844,301.6475830078125,295.1240539550781,299.35516357421875,301.69921875,283.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.604847360032636e-08,0.0011725752847269,-0.0671600103378295,0.0,0.0,0.0,-0.0177260935306549,60.0,31.19554710388184,0.0,-9.374769405212646e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000110108674562,300.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001159510211437,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,8.564064046368003e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001159498860943,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0005499791586771,286.4875183105469,294.1499938964844,301.5816345214844,295.1166381835937,299.4017944335937,301.6361083984375,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129971075761205e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664943039417,60.0,30.5537109375,0.0,-9.38591497856578e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000110108674562,300.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001159510211437,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,8.564064046368003e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,0.0001159498860943,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0005499791586771,286.4875183105469,294.1499938964844,301.5816345214844,295.1166381835937,299.4017944335937,301.6361083984375,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129971075761205e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664943039417,60.0,30.5537109375,0.0,-9.38591497856578e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001101939196814,300.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001160407700808,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,8.570693898946047e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0001160396495833,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0005504054715856,286.4648742675781,294.1499938964844,301.5135498046875,295.1083984375,299.4462585449219,301.5701599121094,283.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.6236023131787082e-08,0.0011741785565391,-0.0676482021808624,0.0,0.0,0.0,-0.0178190674632787,60.0,29.94189453125,0.0,-9.400428524486416e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001101939196814,300.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001160407700808,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,8.570693898946047e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0001160396495833,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0005504054715856,286.4648742675781,294.1499938964844,301.5135498046875,295.1083984375,299.4462585449219,301.5701599121094,283.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742048664018,2.6236023131787082e-08,0.0011741785565391,-0.0676482021808624,0.0,0.0,0.0,-0.0178190674632787,60.0,29.94189453125,0.0,-9.400428524486416e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001103743488783,300.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001162307526101,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,8.584726310800761e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0001162296466645,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0005513072246685,286.4420166015625,294.1499938964844,301.4438171386719,295.0994567871094,299.48846435546875,301.5017395019531,283.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761256027966,2.646069852119126e-08,0.0011760991765186,-0.0682329684495925,0.0,0.0,0.0,-0.0179304461926221,60.0,29.36894798278809,0.0,-9.431212077970488e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,0.0001103743488783,300.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001162307526101,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,8.584726310800761e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0001162296466645,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0005513072246685,286.4420166015625,294.1499938964844,301.4438171386719,295.0994567871094,299.48846435546875,301.5017395019531,283.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761256027966,2.646069852119126e-08,0.0011760991765186,-0.0682329684495925,0.0,0.0,0.0,-0.0179304461926221,60.0,29.36894798278809,0.0,-9.431212077970488e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.000110533015686,300.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001163978231488,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,8.597066334914416e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001163967317552,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0005521001294255,286.4245300292969,294.1499938964844,301.3899230957031,295.0922546386719,299.5189208984375,301.44842529296875,283.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778151383623,2.6658298679649306e-08,0.0011777884792536,-0.0687472075223922,0.0,0.0,0.0,-0.0180284027010202,60.0,28.9620304107666,0.0,-9.458327809852562e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001105793489841,300.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001164466157206,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,8.600670116720721e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001164455243269,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0005523317377083,286.4189758300781,294.1499938964844,301.372802734375,295.0899353027344,299.5283203125,301.4314270019531,283.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783086229115,2.6716001855220384e-08,0.0011782818473875,-0.068897359073162,0.0,0.0,0.0,-0.0180570092052221,60.0,28.836742401123047,0.0,-9.46625320352723e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0001106610943679,300.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001165326902992,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,8.607027848483995e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0001165315989055,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0005527402972802,286.4073791503906,294.1499938964844,301.3369445800781,295.08502197265625,299.5473022460937,301.395751953125,283.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791790602728,2.6817787102118018e-08,0.0011791522847488,-0.0691622197628021,0.0,0.0,0.0,-0.0181074682623147,60.0,28.5820426940918,0.0,-9.480242368908877e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.000110721673991,300.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001165964713436,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,8.611739031039178e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001165953945019,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,0.0005530431517399,286.3957824707031,294.1499938964844,301.3009338378906,295.0799865722656,299.5657653808594,301.3598937988281,283.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798240011557,2.6893198779021084e-08,0.0011797971092164,-0.0693584457039833,0.0,0.0,0.0,-0.018144853413105,60.0,28.332040786743164,0.0,-9.490612740137294e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001107550269807,300.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001166315778391,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,8.614332182332873e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001166305155493,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0005532102077268,286.3724975585937,294.1499938964844,301.2286071777344,295.0697937011719,299.6011657714844,301.2878112792969,283.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801782529801,2.6934586117022263e-08,0.0011801512446254,-0.0694661289453506,0.0,0.0,0.0,-0.0181653723120689,60.0,27.839563369750977,0.0,-9.496307029621677e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0001107550269807,300.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001166315778391,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,8.614332182332873e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001166305155493,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0005532102077268,286.3724975585937,294.1499938964844,301.2286071777344,295.0697937011719,299.6011657714844,301.2878112792969,283.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801782529801,2.6934586117022263e-08,0.0011801512446254,-0.0694661289453506,0.0,0.0,0.0,-0.0181653723120689,60.0,27.839563369750977,0.0,-9.496307029621677e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.000110685636173,300.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.0001165584908449,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,8.608934876974672e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.000116557443107,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0005528641631826,286.34918212890625,294.1499938964844,301.1562805175781,295.0594787597656,299.6341552734375,301.2156066894531,283.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794376187026,2.684793898311e-08,0.0011794107267633,-0.0692406818270683,0.0,0.0,0.0,-0.0181224197149276,60.0,27.3582763671875,0.0,-9.4843876752293e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.000110685636173,300.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.0001165584908449,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,8.608934876974672e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.000116557443107,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0005528641631826,286.34918212890625,294.1499938964844,301.1562805175781,295.0594787597656,299.6341552734375,301.2156066894531,283.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794376187026,2.684793898311e-08,0.0011794107267633,-0.0692406818270683,0.0,0.0,0.0,-0.0181224197149276,60.0,27.3582763671875,0.0,-9.4843876752293e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001105525007005,300.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001164182685897,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,8.598578278906643e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001164172354037,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.000552199606318,286.3258972167969,294.1499938964844,301.0843200683594,295.0491943359375,299.66485595703125,301.1436767578125,283.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017584607,2.668184073684188e-08,0.0011779909254983,-0.0688084661960601,0.0,0.0,0.0,-0.0180400796234607,60.0,26.890609741210938,0.0,-9.461560779300272e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001105525007005,300.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001164182685897,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,8.598578278906643e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001164172354037,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.000552199606318,286.3258972167969,294.1499938964844,301.0843200683594,295.0491943359375,299.66485595703125,301.1436767578125,283.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017584607,2.668184073684188e-08,0.0011779909254983,-0.0688084661960601,0.0,0.0,0.0,-0.0180400796234607,60.0,26.890609741210938,0.0,-9.461560779300272e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001103173999581,300.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000116170682304,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.580292342230678e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001161696709459,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.000551025790628,286.3026733398437,294.1499938964844,301.01318359375,295.03912353515625,299.6933288574219,301.072509765625,284.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175511511974,2.638868856763565e-08,0.0011754852021113,-0.0680455490946769,0.0,0.0,0.0,-0.0178947560489177,60.0,26.434465408325195,0.0,-9.421339797199837e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0001103173999581,300.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000116170682304,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.580292342230678e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001161696709459,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.000551025790628,286.3026733398437,294.1499938964844,301.01318359375,295.03912353515625,299.6933288574219,301.072509765625,284.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175511511974,2.638868856763565e-08,0.0011754852021113,-0.0680455490946769,0.0,0.0,0.0,-0.0178947560489177,60.0,26.434465408325195,0.0,-9.421339797199837e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001101567977457,300.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0001160015453933,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,8.567800250602886e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001160005413112,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0005502238054759,286.2911071777344,294.1499938964844,300.97802734375,295.03424072265625,299.70672607421875,301.0373229980469,284.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737999739125,2.61884505192711e-08,0.0011737737804651,-0.0675243735313415,0.0,0.0,0.0,-0.0177954938262701,60.0,26.20932960510254,0.0,-9.393916400313176e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001099725923268,300.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001158075610874,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,8.553473162464797e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001158065642812,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005493040080182,286.2795715332031,294.1499938964844,300.9432373046875,295.0294494628906,299.7196350097656,301.0024719238281,284.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718360474333,2.5958811988857643e-08,0.0011718100868165,-0.0669266059994697,0.0,0.0,0.0,-0.0176816508173942,60.0,25.98579406738281,0.0,-9.362514674648993e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000109561595309,300.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001153747434727,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.521505515091121e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001153737612185,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0005472515476867,286.2566223144531,294.1499938964844,300.8749389648437,295.02032470703125,299.74395751953125,300.9339294433594,284.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.54464520565989e-08,0.0011674300767481,-0.0655926465988159,0.0,0.0,0.0,-0.0174276586621999,60.0,25.544998168945312,0.0,-9.292643454728022e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000109561595309,300.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001153747434727,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.521505515091121e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001153737612185,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0005472515476867,286.2566223144531,294.1499938964844,300.8749389648437,295.02032470703125,299.74395751953125,300.9339294433594,284.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.54464520565989e-08,0.0011674300767481,-0.0655926465988159,0.0,0.0,0.0,-0.0174276586621999,60.0,25.544998168945312,0.0,-9.292643454728022e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001091710000764,300.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.000114963404485,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,8.49112548166886e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001149624440586,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005453010089695,286.2338562011719,294.1499938964844,300.8087158203125,295.0119323730469,299.7664794921875,300.8671264648437,284.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632918613031,2.49595260015667e-08,0.0011632669484242,-0.0643245801329612,0.0,0.0,0.0,-0.0171862710267305,60.0,25.12032890319824,0.0,-9.226481978430456e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001091710000764,300.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.000114963404485,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,8.49112548166886e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001149624440586,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0005453010089695,286.2338562011719,294.1499938964844,300.8087158203125,295.0119323730469,299.7664794921875,300.8671264648437,284.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632918613031,2.49595260015667e-08,0.0011632669484242,-0.0643245801329612,0.0,0.0,0.0,-0.0171862710267305,60.0,25.12032890319824,0.0,-9.226481978430456e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001088774224626,300.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.000114654234494,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,8.468290616292506e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001146532886195,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005438350490294,286.2112731933594,294.1499938964844,300.7449035644531,295.0044860839844,299.7870483398437,300.8023986816406,284.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601619189605,2.459351122752196e-08,0.0011601373553276,-0.0633711963891983,0.0,0.0,0.0,-0.0170048214495182,60.0,24.72724342346192,0.0,-9.176904569585532e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001088774224626,300.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.000114654234494,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,8.468290616292506e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001146532886195,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0005438350490294,286.2112731933594,294.1499938964844,300.7449035644531,295.0044860839844,299.7870483398437,300.8023986816406,284.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601619189605,2.459351122752196e-08,0.0011601373553276,-0.0633711963891983,0.0,0.0,0.0,-0.0170048214495182,60.0,24.72724342346192,0.0,-9.176904569585532e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,0.000108649226604,300.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.00011441391689,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,8.450541645288467e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0001144129928434,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0005426955758593,286.19244384765625,294.1499938964844,300.69354248046875,294.9990539550781,299.8029479980469,300.7498474121094,284.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577294208109,2.4309009916123614e-08,0.0011577050900086,-0.0626300200819969,0.0,0.0,0.0,-0.0168637856841087,60.0,24.420799255371094,0.0,-9.138461365409969e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001086063784896,300.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001143687914009,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,8.44720852910541e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0001143678673543,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0005424816044978,286.1888732910156,294.1499938964844,300.6839904785156,294.99810791015625,299.8058776855469,300.7400207519531,284.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157272607088,2.4255582431464973e-08,0.0011572482762858,-0.0624908208847045,0.0,0.0,0.0,-0.0168372988700866,60.0,24.364154815673828,0.0,-9.131250777727473e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0001084751274902,300.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001142305700341,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,8.436999632976949e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001142296532634,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0005418262444436,286.1777648925781,294.1499938964844,300.6547546386719,294.99542236328125,299.81463623046875,300.7098999023437,284.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155873411335,2.409194621577626e-08,0.0011558493133634,-0.0620644651353359,0.0,0.0,0.0,-0.0167561788111925,60.0,24.194578170776367,0.0,-9.109184162525709e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
