time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955960,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.000108346583147,300.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001140952008427,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,8.427001012023538e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.000114094284072,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0005411843885667,286.1667175292969,294.1499938964844,300.6263732910156,294.9930725097656,299.8229675292969,300.6805419921875,284.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545028537511,2.393167974901189e-08,0.0011544789886102,-0.0616468526422977,0.0,0.0,0.0,-0.016676727682352,60.0,24.042783737182617,0.0,-9.087597874213317e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001080996880773,300.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001138351872214,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,8.407797577092424e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001138342922786,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005399515503086,286.144775390625,294.1499938964844,300.5724792480469,294.989501953125,299.838623046875,300.6241455078125,284.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518708197399,2.3623854872312225e-08,0.0011518471874296,-0.0608446560800075,0.0,0.0,0.0,-0.0165241286158561,60.0,23.78057289123535,0.0,-9.04620875985529e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0001080996880773,300.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001138351872214,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,8.407797577092424e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001138342922786,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005399515503086,286.144775390625,294.1499938964844,300.5724792480469,294.989501953125,299.838623046875,300.6241455078125,284.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518708197399,2.3623854872312225e-08,0.0011518471874296,-0.0608446560800075,0.0,0.0,0.0,-0.0165241286158561,60.0,23.78057289123535,0.0,-9.04620875985529e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.000107868349005,300.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001135915590566,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,8.389804133912548e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001135906786657,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0005387964774854,286.123046875,294.1499938964844,300.5226745605469,294.9876403808594,299.8528747558594,300.5714416503906,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149404561147,2.3335424259585125e-08,0.0011493812780827,-0.0600928962230682,0.0,0.0,0.0,-0.0163811426609754,60.0,23.53797149658203,0.0,-9.007512602465796e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.000107868349005,300.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001135915590566,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,8.389804133912548e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001135906786657,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0005387964774854,286.123046875,294.1499938964844,300.5226745605469,294.9876403808594,299.8528747558594,300.5714416503906,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149404561147,2.3335424259585125e-08,0.0011493812780827,-0.0600928962230682,0.0,0.0,0.0,-0.0163811426609754,60.0,23.53797149658203,0.0,-9.007512602465796e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001076527696568,300.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001133645273512,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.373035961994901e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001133636615122,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0005377200432121,286.1015930175781,294.1499938964844,300.4774169921875,294.9876708984375,299.8658142089844,300.5227966308594,284.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471061734482,2.30666312717176e-08,0.0011470831232145,-0.0593922287225723,0.0,0.0,0.0,-0.0162478908896446,60.0,23.3134994506836,0.0,-8.971525744527754e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001076527696568,300.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001133645273512,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.373035961994901e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001133636615122,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0005377200432121,286.1015930175781,294.1499938964844,300.4774169921875,294.9876708984375,299.8658142089844,300.5227966308594,284.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471061734482,2.30666312717176e-08,0.0011470831232145,-0.0593922287225723,0.0,0.0,0.0,-0.0162478908896446,60.0,23.3134994506836,0.0,-8.971525744527754e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001074520841939,300.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001131531826104,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,8.357426122529432e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001131523240474,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0005367179983295,286.08038330078125,294.1499938964844,300.4371032714844,294.98980712890625,299.877685546875,300.4784545898437,284.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449665762484,2.281640476553548e-08,0.0011449437588453,-0.0587398894131183,0.0,0.0,0.0,-0.0161238461732864,60.0,23.10563087463379,0.0,-8.93808973501109e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001074520841939,300.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001131531826104,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,8.357426122529432e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001131523240474,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0005367179983295,286.08038330078125,294.1499938964844,300.4371032714844,294.98980712890625,299.877685546875,300.4784545898437,284.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449665762484,2.281640476553548e-08,0.0011449437588453,-0.0587398894131183,0.0,0.0,0.0,-0.0161238461732864,60.0,23.10563087463379,0.0,-8.93808973501109e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001073587045539,300.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001130548407672,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,8.350163261638954e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001130539967562,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0005362518131732,286.06988525390625,294.1499938964844,300.4189147949219,294.9917297363281,299.8831787109375,300.458251953125,284.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439709924161,2.269997345649699e-08,0.0011439482914283,-0.0584363229572773,0.0,0.0,0.0,-0.016066126525402,60.0,23.00861167907715,0.0,-8.92255300755096e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0001072695449693,300.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001129609445342,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,8.343227818841115e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001129601005231,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0005358066409826,286.0594482421875,294.1499938964844,300.40216064453125,294.9942321777344,299.8884582519531,300.43927001953125,284.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430201120674,2.258879483463261e-08,0.001142997527495,-0.0581464394927024,0.0,0.0,0.0,-0.0160110089927911,60.0,22.915849685668945,0.0,-8.907729664997532e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001071083170245,300.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001127911455114,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,8.33068770589307e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001127903233282,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0005350016872398,286.03875732421875,294.1499938964844,300.3729858398437,295.00115966796875,299.8984069824219,300.4051208496094,284.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387750320262967e-08,0.0011412786552682,-0.057622205466032,0.0,0.0,0.0,-0.0159113444387912,60.0,22.742969512939453,0.0,-8.880955704171357e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001071083170245,300.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001127911455114,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,8.33068770589307e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001127903233282,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0005350016872398,286.03875732421875,294.1499938964844,300.3729858398437,295.00115966796875,299.8984069824219,300.4051208496094,284.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387750320262967e-08,0.0011412786552682,-0.057622205466032,0.0,0.0,0.0,-0.0159113444387912,60.0,22.742969512939453,0.0,-8.880955704171357e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001069733625627,300.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001126490242313,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,8.320190681843087e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001126482093241,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,0.0005343279917724,286.0183410644531,294.1499938964844,300.3500061035156,295.01080322265625,299.9076538085937,300.3765869140625,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398618808016,2.2219451167870843e-08,0.0011398396454751,-0.0571833178400993,0.0,0.0,0.0,-0.0158279109746217,60.0,22.587995529174805,0.0,-8.858573607994914e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001069733625627,300.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001126490242313,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,8.320190681843087e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001126482093241,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,0.0005343279917724,286.0183410644531,294.1499938964844,300.3500061035156,295.01080322265625,299.9076538085937,300.3765869140625,284.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398618808016,2.2219451167870843e-08,0.0011398396454751,-0.0571833178400993,0.0,0.0,0.0,-0.0158279109746217,60.0,22.587995529174805,0.0,-8.858573607994914e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001068642304744,300.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001125340859289,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,8.311701822094619e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001125332855735,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0005337832262739,285.9981994628906,294.1499938964844,300.33056640625,295.0219421386719,299.916259765625,300.3529663085937,284.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386978439986,2.2083325390553923e-08,0.0011386757250875,-0.0568283125758171,0.0,0.0,0.0,-0.0157604292035102,60.0,22.45012855529785,0.0,-8.840491005912554e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001068642304744,300.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001125340859289,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,8.311701822094619e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001125332855735,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0005337832262739,285.9981994628906,294.1499938964844,300.33056640625,295.0219421386719,299.916259765625,300.3529663085937,284.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386978439986,2.2083325390553923e-08,0.0011386757250875,-0.0568283125758171,0.0,0.0,0.0,-0.0157604292035102,60.0,22.45012855529785,0.0,-8.840491005912554e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001067826524376,300.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001124481714214,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,8.30535645945929e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.000112447378342,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0005333761218935,285.9799194335937,294.1499938964844,300.31317138671875,295.0321960449219,299.9236755371094,300.3337707519531,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378275230526,2.198155257815415e-08,0.0011378055205568,-0.0565628856420517,0.0,0.0,0.0,-0.015709975734353,60.0,22.33536148071289,0.0,-8.82698429904849e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001067763005266,300.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,0.0001124414775404,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,8.304862421937287e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,0.0001124406917369,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0005333443987183,285.97833251953125,294.1499938964844,300.3116760253906,295.0331115722656,299.92431640625,300.3321533203125,284.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377597693353,2.1973626473936747e-08,0.0011377377668395,-0.0565422065556049,0.0,0.0,0.0,-0.0157060455530881,60.0,22.32577133178711,0.0,-8.825932695799565e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001067395496647,300.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001124027694459,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,8.302003698190674e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,0.0001124019836424,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0005331609863787,285.9685363769531,294.1499938964844,300.3024597167969,295.0386962890625,299.9281311035156,300.32232666015625,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373675661161,2.1927762716700272e-08,0.0011373456800356,-0.0564225912094116,0.0,0.0,0.0,-0.0156833101063966,60.0,22.267906188964844,0.0,-8.819849739438723e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001067077610059,300.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001123692927649,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,8.299531327793375e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001123685142374,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,0.0005330024287104,285.9587707519531,294.1499938964844,300.2933654785156,295.0443115234375,299.9317932128906,300.312744140625,284.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370283318683,2.1888093115762786e-08,0.0011370064457878,-0.0563191212713718,0.0,0.0,0.0,-0.015663644298911,60.0,22.2126579284668,0.0,-8.814589591565891e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001066574841388,300.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0001123163310694,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,8.29561977297999e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001123155670939,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0005327516118995,285.9394836425781,294.1499938964844,300.2755126953125,295.05548095703125,299.93878173828125,300.294189453125,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364915408194,2.182531666505838e-08,0.0011364696547389,-0.0561553873121738,0.0,0.0,0.0,-0.0156325232237577,60.0,22.10958480834961,0.0,-8.80626913613014e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,0.0001066574841388,300.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0001123163310694,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,8.29561977297999e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001123155670939,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0005327516118995,285.9394836425781,294.1499938964844,300.2755126953125,295.05548095703125,299.93878173828125,300.294189453125,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364915408194,2.182531666505838e-08,0.0011364696547389,-0.0561553873121738,0.0,0.0,0.0,-0.0156325232237577,60.0,22.10958480834961,0.0,-8.80626913613014e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001066221157088,300.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001122790781664,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.292868733406067e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001122783214668,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0005325753008946,285.92047119140625,294.1499938964844,300.25811767578125,295.0665588378906,299.9452514648437,300.2762756347656,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361135402694,2.17811297886783e-08,0.0011360917706042,-0.0560401305556297,0.0,0.0,0.0,-0.0156106175854802,60.0,22.01555252075196,0.0,-8.800414263987477e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001066221157088,300.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001122790781664,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,8.292868733406067e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001122783214668,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0005325753008946,285.92047119140625,294.1499938964844,300.25811767578125,295.0665588378906,299.9452514648437,300.2762756347656,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361135402694,2.17811297886783e-08,0.0011360917706042,-0.0560401305556297,0.0,0.0,0.0,-0.0156106175854802,60.0,22.01555252075196,0.0,-8.800414263987477e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001065999094862,300.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001122556786867,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,8.291140693472698e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001122549365391,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005324647063389,285.9017639160156,294.1499938964844,300.2411499023437,295.0775756835937,299.95123291015625,300.2588195800781,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358759365975,2.1753333356855364e-08,0.0011358541669324,-0.055967628955841,0.0,0.0,0.0,-0.0155968386679887,60.0,21.929676055908203,0.0,-8.796732942073504e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001065999094862,300.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001122556786867,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,8.291140693472698e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001122549365391,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005324647063389,285.9017639160156,294.1499938964844,300.2411499023437,295.0775756835937,299.95123291015625,300.2588195800781,284.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358759365975,2.1753333356855364e-08,0.0011358541669324,-0.055967628955841,0.0,0.0,0.0,-0.0155968386679887,60.0,21.929676055908203,0.0,-8.796732942073504e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001065881733666,300.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001122433095588,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,8.290227560792118e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001122425746871,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005324064404703,285.88336181640625,294.1499938964844,300.2245178222656,295.0884094238281,299.956787109375,300.2418212890625,284.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749858804,2.173859314780202e-08,0.0011357280891388,-0.0559291802346706,0.0,0.0,0.0,-0.0155895305797457,60.0,21.850961685180664,0.0,-8.794780370635635e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001065881733666,300.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0001122433095588,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,8.290227560792118e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001122425746871,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005324064404703,285.88336181640625,294.1499938964844,300.2245178222656,295.0884094238281,299.956787109375,300.2418212890625,284.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749858804,2.173859314780202e-08,0.0011357280891388,-0.0559291802346706,0.0,0.0,0.0,-0.0155895305797457,60.0,21.850961685180664,0.0,-8.794780370635635e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001065854376065,300.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001122404210036,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,8.290014375234023e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0001122396934079,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.000532392936293,285.8742370605469,294.1499938964844,300.2163391113281,295.09375,299.9593811035156,300.23345947265625,284.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.173512925196519e-08,0.0011356985196471,-0.0559201426804065,0.0,0.0,0.0,-0.0155878132209181,60.0,21.813983917236328,0.0,-8.794321360028334e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001065847754944,300.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,0.0001122397225117,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,8.289962715934962e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001122390021919,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0005323897930793,285.8652038574219,294.1499938964844,300.208251953125,295.0990600585937,299.9618835449219,300.22515869140625,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734253508043373e-08,0.0011356910690665,-0.0559178590774536,0.0,0.0,0.0,-0.0155873792245984,60.0,21.778499603271484,0.0,-8.794205541562405e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001065884571289,300.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0001122435860452,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,8.2902486610692e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001122428730013,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0005324085359461,285.8473815917969,294.1499938964844,300.1922607421875,295.1094665527344,299.966552734375,300.2088623046875,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738728150921816e-08,0.001135729253292,-0.0559295304119586,0.0,0.0,0.0,-0.0155895976349711,60.0,21.711933135986328,0.0,-8.79479813420403e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001065884571289,300.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0001122435860452,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,8.2902486610692e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001122428730013,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0005324085359461,285.8473815917969,294.1499938964844,300.1922607421875,295.1094665527344,299.966552734375,300.2088623046875,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738728150921816e-08,0.001135729253292,-0.0559295304119586,0.0,0.0,0.0,-0.0155895976349711,60.0,21.711933135986328,0.0,-8.79479813420403e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001065968826878,300.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001122524481615,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,8.290903497254476e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001122517423937,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005324509111233,285.8298645019531,294.1499938964844,300.1764831542969,295.1195678710937,299.9707946777344,300.1928100585937,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358397314324,2.1749112733004963e-08,0.0011358179617673,-0.0559566207230091,0.0,0.0,0.0,-0.015594745054841,60.0,21.65028953552246,0.0,-8.796173744940462e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001065968826878,300.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001122524481615,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,8.290903497254476e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,0.0001122517423937,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005324509111233,285.8298645019531,294.1499938964844,300.1764831542969,295.1195678710937,299.9707946777344,300.1928100585937,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358397314324,2.1749112733004963e-08,0.0011358179617673,-0.0559566207230091,0.0,0.0,0.0,-0.015594745054841,60.0,21.65028953552246,0.0,-8.796173744940462e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001066096083377,300.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001122658359236,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,8.291893027490005e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001122651374316,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005325148231349,285.8126525878906,294.1499938964844,300.16094970703125,295.12939453125,299.9746398925781,300.1770324707031,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359744239598,2.1764861912743072e-08,0.0011359526542946,-0.0559976994991302,0.0,0.0,0.0,-0.0156025532633066,60.0,21.592924118041992,0.0,-8.798259187869918e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0001066096083377,300.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001122658359236,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,8.291893027490005e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001122651374316,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0005325148231349,285.8126525878906,294.1499938964844,300.16094970703125,295.12939453125,299.9746398925781,300.1770324707031,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359744239598,2.1764861912743072e-08,0.0011359526542946,-0.0559976994991302,0.0,0.0,0.0,-0.0156025532633066,60.0,21.592924118041992,0.0,-8.798259187869918e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0001066258555511,300.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.000112282934424,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,8.293156133731827e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001122822504839,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0005325962556526,285.7957458496094,294.1499938964844,300.14556884765625,295.1388244628906,299.97808837890625,300.16143798828125,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361466022208,2.178500402294503e-08,0.0011361248325556,-0.0560502335429191,0.0,0.0,0.0,-0.015612537972629,60.0,21.53933334350586,0.0,-8.800927275842697e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0001066258555511,300.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.000112282934424,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,8.293156133731827e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001122822504839,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0005325962556526,285.7957458496094,294.1499938964844,300.14556884765625,295.1388244628906,299.97808837890625,300.16143798828125,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361466022208,2.178500402294503e-08,0.0011361248325556,-0.0560502335429191,0.0,0.0,0.0,-0.015612537972629,60.0,21.53933334350586,0.0,-8.800927275842697e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
