time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001066351687768,300.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001122927351389,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,8.293880091514438e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0001122920511988,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0005326429381966,285.7873840332031,294.1499938964844,300.137939453125,295.14337158203125,299.9797058105469,300.1536865234375,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362236691638,-0.0560803599655628,0.0,0.0,0.0,-0.0156182628124952,60.0,21.51362609863281,0.0,-8.802457784895523e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001066452459781,300.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0001123033434851,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,8.294663712149486e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.000112302666821,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,0.0005326934042386,285.7790832519531,294.1499938964844,300.1303100585937,295.1478271484375,299.981201171875,300.14599609375,284.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.180905767090735e-08,0.0011363305384293,-0.0561129748821258,0.0,0.0,0.0,-0.0156244626268744,60.0,21.48877143859864,0.0,-8.80411406001258e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001066723198164,300.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000112331843411,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,8.296768646687269e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001123311740229,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005328289698809,285.7627868652344,294.1499938964844,300.1151428222656,295.1564025878906,299.9839172363281,300.13067626953125,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366399703547,2.184269121130456e-08,0.0011366180842742,-0.0562007017433643,0.0,0.0,0.0,-0.0156411360949277,60.0,21.44186019897461,0.0,-8.808571294594003e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001066723198164,300.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.000112331843411,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,8.296768646687269e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001123311740229,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005328289698809,285.7627868652344,294.1499938964844,300.1151428222656,295.1564025878906,299.9839172363281,300.13067626953125,284.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366399703547,2.184269121130456e-08,0.0011366180842742,-0.0562007017433643,0.0,0.0,0.0,-0.0156411360949277,60.0,21.44186019897461,0.0,-8.808571294594003e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001067071207216,300.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001123684778576,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,8.299475302919745e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001123678230214,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0005330031272023,285.74676513671875,294.1499938964844,300.1000061035156,295.1644592285156,299.9862976074219,300.1154479980469,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370091233402,2.1885956158484987e-08,0.0011369872372597,-0.0563135482370853,0.0,0.0,0.0,-0.0156625788658857,60.0,21.39752960205078,0.0,-8.814306085014324e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001067071207216,300.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001123684778576,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,8.299475302919745e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001123678230214,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0005330031272023,285.74676513671875,294.1499938964844,300.1000061035156,295.1644592285156,299.9862976074219,300.1154479980469,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370091233402,2.1885956158484987e-08,0.0011369872372597,-0.0563135482370853,0.0,0.0,0.0,-0.0156625788658857,60.0,21.39752960205078,0.0,-8.814306085014324e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001067896664608,300.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0001124553891713,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,8.30589488032274e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001124547416111,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0005334157031029,285.7310485839844,294.1499938964844,300.0848693847656,295.1719665527344,299.98834228515625,300.1002197265625,284.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788805902,2.1988716625287452e-08,0.0011378660565242,-0.0565815679728984,0.0,0.0,0.0,-0.0157135240733623,60.0,21.36053276062012,0.0,-8.827935005228937e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001067896664608,300.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0001124553891713,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,8.30589488032274e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001124547416111,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0005334157031029,285.7310485839844,294.1499938964844,300.0848693847656,295.1719665527344,299.98834228515625,300.1002197265625,284.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113788805902,2.1988716625287452e-08,0.0011378660565242,-0.0565815679728984,0.0,0.0,0.0,-0.0157135240733623,60.0,21.36053276062012,0.0,-8.827935005228937e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001068913406925,300.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001125624548876,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,8.313802391057834e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001125618146033,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0005339238559827,285.71563720703125,294.1499938964844,300.0697021484375,295.17889404296875,299.989990234375,300.0849609375,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389711871743,2.2115321129945187e-08,0.0011389490682631,-0.0569117590785026,0.0,0.0,0.0,-0.0157762877643108,60.0,21.329315185546875,0.0,-8.8447400514724e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001068913406925,300.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.0001125624548876,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,8.313802391057834e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001125618146033,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0005339238559827,285.71563720703125,294.1499938964844,300.0697021484375,295.17889404296875,299.989990234375,300.0849609375,284.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389711871743,2.2115321129945187e-08,0.0011389490682631,-0.0569117590785026,0.0,0.0,0.0,-0.0157762877643108,60.0,21.329315185546875,0.0,-8.8447400514724e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001069414138328,300.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001126151764765,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,8.317696483572945e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001126145361922,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0005341740907169,285.7080383300781,294.1499938964844,300.06207275390625,295.18212890625,299.9906921386719,300.07733154296875,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395036708563,2.217766414958077e-08,0.0011394814355298,-0.0570743456482887,0.0,0.0,0.0,-0.0158071909099817,60.0,21.315000534057617,0.0,-8.853021427057683e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001069850623025,300.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001126611314248,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,8.321091445395723e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,0.0001126604984165,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0005343923112377,285.7005310058594,294.1499938964844,300.054443359375,295.1851806640625,299.9913330078125,300.0696716308594,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399685172364,2.223200645801171e-08,0.0011399462819099,-0.0572160631418228,0.0,0.0,0.0,-0.0158341322094202,60.0,21.30059814453125,0.0,-8.860242672881213e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001070487414835,300.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001127281866502,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,8.326044189743698e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001127275609178,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0005347107071429,285.68572998046875,294.1499938964844,300.0390625,295.1908264160156,299.9923095703125,300.0543212890625,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406467529013,2.2311269276542592e-08,0.0011406244011595,-0.0574227645993232,0.0,0.0,0.0,-0.0158734284341335,60.0,21.26980972290039,0.0,-8.870781442738007e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001070487414835,300.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0001127281866502,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,8.326044189743698e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001127275609178,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0005347107071429,285.68572998046875,294.1499938964844,300.0390625,295.1908264160156,299.9923095703125,300.0543212890625,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406467529013,2.2311269276542592e-08,0.0011406244011595,-0.0574227645993232,0.0,0.0,0.0,-0.0158734284341335,60.0,21.26980972290039,0.0,-8.870781442738007e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.00010707990441,300.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001127609866671,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,8.328467083629221e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001127603754866,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0005348665872588,285.67120361328125,294.1499938964844,300.02349853515625,295.1957092285156,299.99298095703125,300.0388488769531,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409781873226,2.235000451378255e-08,0.0011409558355808,-0.057523775845766,0.0,0.0,0.0,-0.0158926323056221,60.0,21.23544692993164,0.0,-8.875933588115006e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.00010707990441,300.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001127609866671,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,8.328467083629221e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001127603754866,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0005348665872588,285.67120361328125,294.1499938964844,300.02349853515625,295.1957092285156,299.99298095703125,300.0388488769531,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409781873226,2.235000451378255e-08,0.0011409558355808,-0.057523775845766,0.0,0.0,0.0,-0.0158926323056221,60.0,21.23544692993164,0.0,-8.875933588115006e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001070721627911,300.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0001127528230426,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,8.327864634338766e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001127522191382,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0005348282284103,285.65704345703125,294.1499938964844,300.0077514648437,295.1998596191406,299.9933166503906,300.02325439453125,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408947175368,2.2340257643804762e-08,0.001140872365795,-0.0574983581900596,0.0,0.0,0.0,-0.0158877987414598,60.0,21.19554710388184,0.0,-8.874636847622241e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001070721627911,300.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0001127528230426,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,8.327864634338766e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0001127522191382,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0005348282284103,285.65704345703125,294.1499938964844,300.0077514648437,295.1998596191406,299.9933166503906,300.02325439453125,285.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408947175368,2.2340257643804762e-08,0.001140872365795,-0.0574983581900596,0.0,0.0,0.0,-0.0158877987414598,60.0,21.19554710388184,0.0,-8.874636847622241e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001070341095328,300.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001127127470681,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,8.324904774781317e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001127121504396,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.000534638413228,285.6431884765625,294.1499938964844,299.99176025390625,295.20318603515625,299.9933166503906,300.0074768066406,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292745427421323e-08,0.0011404663091525,-0.0573744587600231,0.0,0.0,0.0,-0.0158642455935478,60.0,21.150474548339844,0.0,-8.868317991073128e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001070341095328,300.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001127127470681,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,8.324904774781317e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001127121504396,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.000534638413228,285.6431884765625,294.1499938964844,299.99176025390625,295.20318603515625,299.9933166503906,300.0074768066406,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292745427421323e-08,0.0011404663091525,-0.0573744587600231,0.0,0.0,0.0,-0.0158642455935478,60.0,21.150474548339844,0.0,-8.868317991073128e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001070042417268,300.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0001126812858274,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,8.322581561515108e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001126806964748,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0005344893434084,285.6363830566406,294.1499938964844,299.983642578125,295.2045288085937,299.9931945800781,299.9994812011719,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401696829125,2.2255481013644385e-08,0.001140147447586,-0.0572772771120071,0.0,0.0,0.0,-0.0158457718789577,60.0,21.125871658325195,0.0,-8.863363376576674e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001069701247615,300.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001126453498727,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,8.319927292177454e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0001126447677961,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0005343190860003,285.6296691894531,294.1499938964844,299.9754638671875,295.2056579589844,299.99298095703125,299.991455078125,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398056522011,2.221291595105869e-08,0.0011397834168747,-0.0571662783622741,0.0,0.0,0.0,-0.0158246699720621,60.0,21.10024070739746,0.0,-8.857705324771815e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001068925193976,300.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001125636263168,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,8.313891157740727e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001125630442402,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0005339317140169,285.616455078125,294.1499938964844,299.9588623046875,295.20721435546875,299.9923095703125,299.9751892089844,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389785213395,2.2116122266879763e-08,0.0011389564024284,-0.05691384896636,0.0,0.0,0.0,-0.0157766882330179,60.0,21.04652976989746,0.0,-8.844846632882766e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001068925193976,300.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001125636263168,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,8.313891157740727e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001125630442402,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0005339317140169,285.616455078125,294.1499938964844,299.9588623046875,295.20721435546875,299.9923095703125,299.9751892089844,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389785213395,2.2116122266879763e-08,0.0011389564024284,-0.05691384896636,0.0,0.0,0.0,-0.0157766882330179,60.0,21.04652976989746,0.0,-8.844846632882766e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001068051424226,300.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0001124716000049,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,8.307094685733318e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001124710252042,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.000533495505806,285.6035461425781,294.1499938964844,299.94189453125,295.2078552246094,299.9913635253906,299.9586181640625,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714455113939e-08,0.0011380244977772,-0.0566296316683292,0.0,0.0,0.0,-0.0157226640731096,60.0,20.989755630493164,0.0,-8.830379982782689e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001068051424226,300.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0001124716000049,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,8.307094685733318e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001124710252042,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.000533495505806,285.6035461425781,294.1499938964844,299.94189453125,295.2078552246094,299.9913635253906,299.9586181640625,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714455113939e-08,0.0011380244977772,-0.0566296316683292,0.0,0.0,0.0,-0.0157226640731096,60.0,20.989755630493164,0.0,-8.830379982782689e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0001067145785782,300.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001123762267525,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,8.300050831167027e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001123756665037,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0005330434069037,285.5909729003906,294.1499938964844,299.92449951171875,295.20751953125,299.9900207519531,299.941650390625,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.930620193481445,0.0,-8.815400320827393e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0001067145785782,300.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001123762267525,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,8.300050831167027e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001123756665037,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0005330434069037,285.5909729003906,294.1499938964844,299.92449951171875,295.20751953125,299.9900207519531,299.941650390625,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.930620193481445,0.0,-8.815400320827393e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001066232653101,300.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001122800531447,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,8.292948041344061e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000112279500172,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005325875245034,285.5787353515625,294.1499938964844,299.9066467285156,295.20611572265625,299.9883728027344,299.9242858886719,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780328651743733e-08,0.0011360852513462,-0.0560380406677722,0.0,0.0,0.0,-0.0156102227047085,60.0,20.869993209838867,0.0,-8.80030839311985e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.0001066232653101,300.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001122800531447,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,8.292948041344061e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000112279500172,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005325875245034,285.5787353515625,294.1499938964844,299.9066467285156,295.20611572265625,299.9883728027344,299.9242858886719,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780328651743733e-08,0.0011360852513462,-0.0560380406677722,0.0,0.0,0.0,-0.0156102227047085,60.0,20.869993209838867,0.0,-8.80030839311985e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001065775941242,300.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001122319590649,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,8.289395191241056e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001122314060921,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0005323595250956,285.57275390625,294.1499938964844,299.8975524902344,295.2050476074219,299.9874267578125,299.9154357910156,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356200557202,2.172337509875888e-08,0.0011355984024703,-0.0558894835412502,0.0,0.0,0.0,-0.0155819887295365,60.0,20.839130401611328,0.0,-8.79276527143702e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001065320684574,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001121840177802,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,8.285854710265994e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001121834720834,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0005321322241798,285.5668334960937,294.1499938964844,299.8883056640625,295.20367431640625,299.98638916015625,299.906494140625,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351346038281,2.1666602734171647e-08,0.0011351129505783,-0.055741399526596,0.0,0.0,0.0,-0.0155538441613316,60.0,20.80789375305176,0.0,-8.785249860920885e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001064417883753,300.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001120889355661,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,8.278831955976784e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001120883971452,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005316815222613,285.5552062988281,294.1499938964844,299.86944580078125,295.2001037597656,299.98406982421875,299.8882141113281,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554015461333623e-08,0.0011341504286974,-0.0554477088153362,0.0,0.0,0.0,-0.0154980299994349,60.0,20.744365692138672,0.0,-8.77035404300841e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001064417883753,300.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001120889355661,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,8.278831955976784e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001120883971452,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005316815222613,285.5552062988281,294.1499938964844,299.86944580078125,295.2001037597656,299.98406982421875,299.8882141113281,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554015461333623e-08,0.0011341504286974,-0.0554477088153362,0.0,0.0,0.0,-0.0154980299994349,60.0,20.744365692138672,0.0,-8.77035404300841e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001063519885065,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.000111994362669,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,8.271847036667168e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001119938315241,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0005312332068569,285.5439147949219,294.1499938964844,299.8500061035156,295.1953430175781,299.9814147949219,299.8694763183594,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332143330946,2.1442032149820992e-08,0.0011331929126754,-0.0551555790007114,0.0,0.0,0.0,-0.0154425157234072,60.0,20.679357528686523,0.0,-8.75555130619432e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001063519885065,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.000111994362669,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,8.271847036667168e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001119938315241,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0005312332068569,285.5439147949219,294.1499938964844,299.8500061035156,295.1953430175781,299.9814147949219,299.8694763183594,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332143330946,2.1442032149820992e-08,0.0011331929126754,-0.0551555790007114,0.0,0.0,0.0,-0.0154425157234072,60.0,20.679357528686523,0.0,-8.75555130619432e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001062651499523,300.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001119029111578,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,8.265092765213922e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001119023872888,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0005307996761985,285.53289794921875,294.1499938964844,299.8302001953125,295.189697265625,299.9784240722656,299.8502502441406,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.133374188417747e-08,0.0011322669452056,-0.0548730716109275,0.0,0.0,0.0,-0.0153888314962387,60.0,20.61313819885254,0.0,-8.741248791466205e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001062651499523,300.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001119029111578,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,8.265092765213922e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001119023872888,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0005307996761985,285.53289794921875,294.1499938964844,299.8302001953125,295.189697265625,299.9784240722656,299.8502502441406,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.133374188417747e-08,0.0011322669452056,-0.0548730716109275,0.0,0.0,0.0,-0.0153888314962387,60.0,20.61313819885254,0.0,-8.741248791466205e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001061867151292,300.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.000111820307211,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,8.258991874754429e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.000111819790618,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005304081714712,285.522216796875,294.1499938964844,299.81024169921875,295.1834411621094,299.97509765625,299.8306884765625,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314519215375,2.1235921465745378e-08,0.0011314307339489,-0.0546178705990314,0.0,0.0,0.0,-0.0153403393924236,60.0,20.54685401916504,0.0,-8.72833894050018e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
