time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0001061867151292,300.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.000111820307211,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,8.258991874754429e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.000111819790618,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005304081714712,285.522216796875,294.1499938964844,299.81024169921875,295.1834411621094,299.97509765625,299.8306884765625,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314519215375,2.1235921465745378e-08,0.0011314307339489,-0.0546178705990314,0.0,0.0,0.0,-0.0153403393924236,60.0,20.54685401916504,0.0,-8.72833894050018e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001061499788193,300.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001117816136684,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,8.256134606199339e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001117811043513,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.0005302247591316,285.5169982910156,294.1499938964844,299.8002319335937,295.1800842285156,299.9732971191406,299.8208312988281,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310601839795,2.1190102117429888e-08,0.0011310389963909,-0.0544983260333538,0.0,0.0,0.0,-0.0153176244348287,60.0,20.51384925842285,0.0,-8.722295063989804e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0001061139337252,300.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001117436549975,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,8.253330452134833e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001117431456805,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,0.0005300448392517,285.5118713378906,294.1499938964844,299.7901611328125,295.1766357421875,299.9714050292969,299.8109130859375,285.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306758970022,2.1145147854895185e-08,0.0011306547094136,-0.0543810352683067,0.0,0.0,0.0,-0.0152953397482633,60.0,20.480897903442383,0.0,-8.716367716488096e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001060425856849,300.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001116685089073,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,8.247781079262495e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001116680141421,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0005296886665746,285.50177001953125,294.1499938964844,299.7699890136719,295.1693115234375,299.9674377441406,299.791015625,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299147736281,2.1056161259025443e-08,0.0011298937024548,-0.0541488640010356,0.0,0.0,0.0,-0.0152512248605489,60.0,20.414928436279297,0.0,-8.704640208634373e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001060425856849,300.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001116685089073,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,8.247781079262495e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.0001116680141421,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0005296886665746,285.50177001953125,294.1499938964844,299.7699890136719,295.1693115234375,299.9674377441406,299.791015625,285.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299147736281,2.1056161259025443e-08,0.0011298937024548,-0.0541488640010356,0.0,0.0,0.0,-0.0152512248605489,60.0,20.414928436279297,0.0,-8.704640208634373e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.00010597097571,300.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001115930936066,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.242211333708838e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001115926061174,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0005293312133289,285.4919738769531,294.1499938964844,299.7497253417969,295.1615295410156,299.963134765625,299.7709655761719,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291512055322,2.0966853142567743e-08,0.0011291302507743,-0.0539158433675766,0.0,0.0,0.0,-0.0152069525793194,60.0,20.348609924316406,0.0,-8.6928778841866e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.00010597097571,300.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001115930936066,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,8.242211333708838e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001115926061174,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0005293312133289,285.4919738769531,294.1499938964844,299.7497253417969,295.1615295410156,299.963134765625,299.7709655761719,285.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291512055322,2.0966853142567743e-08,0.0011291302507743,-0.0539158433675766,0.0,0.0,0.0,-0.0152069525793194,60.0,20.348609924316406,0.0,-8.6928778841866e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001058951820596,300.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001115132690756,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,8.236315625254065e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001115127888624,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0005289528053253,285.48248291015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9585266113281,299.7508239746094,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283429339528,2.0872331418786416e-08,0.0011283220956102,-0.0536692030727863,0.0,0.0,0.0,-0.0151600940153002,60.0,20.28160095214844,0.0,-8.680437701968915e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001058951820596,300.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001115132690756,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,8.236315625254065e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001115127888624,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0005289528053253,285.48248291015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9585266113281,299.7508239746094,285.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283429339528,2.0872331418786416e-08,0.0011283220956102,-0.0536692030727863,0.0,0.0,0.0,-0.0151600940153002,60.0,20.28160095214844,0.0,-8.680437701968915e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001058121197274,300.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001114257975132,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,8.229855302488431e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001114253173,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.000528538133949,285.4732666015625,294.1499938964844,299.7089538574219,295.14483642578125,299.9535827636719,299.7306213378906,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.0768750275124148e-08,0.001127436524257,-0.053398922085762,0.0,0.0,0.0,-0.0151087455451488,60.0,20.213455200195312,0.0,-8.66681517663892e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001058121197274,300.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001114257975132,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,8.229855302488431e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001114253173,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.000528538133949,285.4732666015625,294.1499938964844,299.7089538574219,295.14483642578125,299.9535827636719,299.7306213378906,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274572461843,2.0768750275124148e-08,0.001127436524257,-0.053398922085762,0.0,0.0,0.0,-0.0151087455451488,60.0,20.213455200195312,0.0,-8.66681517663892e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001057660847436,300.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001113773105316,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,8.22627407615073e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001113768375944,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.000528308271896,285.46881103515625,294.1499938964844,299.69873046875,295.14044189453125,299.95098876953125,299.720458984375,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269663227722,2.0711350856572608e-08,0.0011269456008449,-0.0532491318881511,0.0,0.0,0.0,-0.0150802889838814,60.0,20.17868423461914,0.0,-8.659271344413355e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001057178451446,300.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001113265097956,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,8.222522592404857e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001113260441343,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0005280674668028,285.46441650390625,294.1499938964844,299.6885070800781,295.135986328125,299.94830322265625,299.7103271484375,285.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264516506344,2.0651203413990515e-08,0.0011264310451224,-0.0530921779572963,0.0,0.0,0.0,-0.01505047082901,60.0,20.143569946289062,0.0,-8.651369398648968e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.000105615479697,300.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001112187092076,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,8.214560511987656e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001112182508222,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0005275563453324,285.455810546875,294.1499938964844,299.66796875,295.1268920898437,299.9427795410156,299.69000244140625,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253609554842,2.0523577504150132e-08,0.0011253403499722,-0.0527591183781623,0.0,0.0,0.0,-0.0149872042238712,60.0,20.072450637817383,0.0,-8.634614800939745e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.000105615479697,300.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001112187092076,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,8.214560511987656e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001112182508222,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0005275563453324,285.455810546875,294.1499938964844,299.66796875,295.1268920898437,299.9427795410156,299.69000244140625,285.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253609554842,2.0523577504150132e-08,0.0011253403499722,-0.0527591183781623,0.0,0.0,0.0,-0.0149872042238712,60.0,20.072450637817383,0.0,-8.634614800939745e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001055003667715,300.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001110974772018,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,8.205606718547642e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001110970260924,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0005269815446808,285.44744873046875,294.1499938964844,299.6474304199219,295.1175842285156,299.9369812011719,299.6696472167969,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241337051615,2.03800620823813e-08,0.0011241133324801,-0.0523845665156841,0.0,0.0,0.0,-0.0149160576984286,60.0,19.99928855895996,0.0,-8.615793234412197e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001055003667715,300.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001110974772018,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,8.205606718547642e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001110970260924,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0005269815446808,285.44744873046875,294.1499938964844,299.6474304199219,295.1175842285156,299.9369812011719,299.6696472167969,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241337051615,2.03800620823813e-08,0.0011241133324801,-0.0523845665156841,0.0,0.0,0.0,-0.0149160576984286,60.0,19.99928855895996,0.0,-8.615793234412197e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0001053757005138,300.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0001109661970986,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,8.19591004983522e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001109657459892,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0005263590137474,285.4394226074219,294.1499938964844,299.6268615722656,295.1081237792969,299.93084716796875,299.6492919921875,285.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228048242628,2.0224648622502173e-08,0.0011227846844121,-0.0519789457321167,0.0,0.0,0.0,-0.0148390140384435,60.0,19.92448806762696,0.0,-8.59543405340446e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0001053757005138,300.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0001109661970986,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,8.19591004983522e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001109657459892,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0005263590137474,285.4394226074219,294.1499938964844,299.6268615722656,295.1081237792969,299.93084716796875,299.6492919921875,285.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228048242628,2.0224648622502173e-08,0.0011227846844121,-0.0519789457321167,0.0,0.0,0.0,-0.0148390140384435,60.0,19.92448806762696,0.0,-8.59543405340446e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001052454827004,300.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001108290671254,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,8.185781916836277e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.000110828623292,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005257087759673,285.4316711425781,294.1499938964844,299.6062927246094,295.0985412597656,299.9244689941406,299.62890625,285.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214168043807,2.006231802909042e-08,0.0011213967809453,-0.0515552423894405,0.0,0.0,0.0,-0.0147585403174161,60.0,19.84859848022461,0.0,-8.574195220489855e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001052454827004,300.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001108290671254,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,8.185781916836277e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.000110828623292,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005257087759673,285.4316711425781,294.1499938964844,299.6062927246094,295.0985412597656,299.9244689941406,299.62890625,285.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214168043807,2.006231802909042e-08,0.0011213967809453,-0.0515552423894405,0.0,0.0,0.0,-0.0147585403174161,60.0,19.84859848022461,0.0,-8.574195220489855e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0001051805666065,300.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001107606949517,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,8.180732402252033e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001107602583942,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0005253846175037,285.4279479980469,294.1499938964844,299.5960388183594,295.0937194824219,299.921142578125,299.61871337890625,285.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207247152924,1.9981388987844184e-08,0.0011207048082724,-0.0513439998030662,0.0,0.0,0.0,-0.0147184208035469,60.0,19.81053733825684,0.0,-8.56361666023986e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0001051168874255,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001106936324504,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,8.175779657904059e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001106932031689,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0005250666290521,285.4242858886719,294.1499938964844,299.58575439453125,295.0888671875,299.917724609375,299.6085510253906,285.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200462467968,1.9902005377048223e-08,0.0011200263397768,-0.0511367842555046,0.0,0.0,0.0,-0.0146790686994791,60.0,19.77264976501465,0.0,-8.553245578468704e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.000104993887362,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.000110564098577,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,8.166212501237169e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001105636692955,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0005244524218142,285.4170837402344,294.1499938964844,299.5652160644531,295.0791931152344,299.9107971191406,299.5881652832031,285.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187349446117,1.974866847831436e-08,0.001118715154007,-0.0507365055382251,0.0,0.0,0.0,-0.0146030532196164,60.0,19.69742202758789,0.0,-8.533232431773285e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.000104993887362,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.000110564098577,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,8.166212501237169e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001105636692955,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0005244524218142,285.4170837402344,294.1499938964844,299.5652160644531,295.0791931152344,299.9107971191406,299.5881652832031,285.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187349446117,1.974866847831436e-08,0.001118715154007,-0.0507365055382251,0.0,0.0,0.0,-0.0146030532196164,60.0,19.69742202758789,0.0,-8.533232431773285e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.000104890896182,300.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001104556431528,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,8.158201671903953e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001104552211472,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.00052393815713,285.4101867675781,294.1499938964844,299.5447082519531,295.0695495605469,299.9035949707031,299.5678100585937,285.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176369152963,1.9620273405962507e-08,0.0011176173575222,-0.0504013150930404,0.0,0.0,0.0,-0.0145394019782543,60.0,19.624601364135746,0.0,-8.516491334376043e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.000104890896182,300.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001104556431528,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,8.158201671903953e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001104552211472,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191650390625,0.0,0.0,0.00052393815713,285.4101867675781,294.1499938964844,299.5447082519531,295.0695495605469,299.9035949707031,299.5678100585937,285.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176369152963,1.9620273405962507e-08,0.0011176173575222,-0.0504013150930404,0.0,0.0,0.0,-0.0145394019782543,60.0,19.624601364135746,0.0,-8.516491334376043e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001048138728947,300.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001103745307773,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,8.152210648404434e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001103741160477,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.000523553637322,285.4035339355469,294.1499938964844,299.5242614746094,295.0599670410156,299.8961486816406,299.5474853515625,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168157216161,1.9524234673440333e-08,0.001116796163842,-0.0501505881547927,0.0,0.0,0.0,-0.0144917927682399,60.0,19.55544090270996,0.0,-8.503980808427516e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001048138728947,300.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001103745307773,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,8.152210648404434e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001103741160477,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.000523553637322,285.4035339355469,294.1499938964844,299.5242614746094,295.0599670410156,299.8961486816406,299.5474853515625,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168157216161,1.9524234673440333e-08,0.001116796163842,-0.0501505881547927,0.0,0.0,0.0,-0.0144917927682399,60.0,19.55544090270996,0.0,-8.503980808427516e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001047493205987,300.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001103065442293,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,8.147189510054886e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001103061294998,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0005232313415035,285.3971862792969,294.1499938964844,299.5038757324219,295.050537109375,299.8883972167969,299.52716064453125,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161273578181,1.9443731957835563e-08,0.0011161079164594,-0.0499404072761535,0.0,0.0,0.0,-0.0144518837332725,60.0,19.489501953125,0.0,-8.493500303075052e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001047493205987,300.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001103065442293,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,8.147189510054886e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001103061294998,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0005232313415035,285.3971862792969,294.1499938964844,299.5038757324219,295.050537109375,299.8883972167969,299.52716064453125,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161273578181,1.9443731957835563e-08,0.0011161079164594,-0.0499404072761535,0.0,0.0,0.0,-0.0144518837332725,60.0,19.489501953125,0.0,-8.493500303075052e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.000104718208604,300.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001102737733162,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,8.144769526552409e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001102733658626,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0005230760434642,285.3941345214844,294.1499938964844,299.4936828613281,295.0458679199219,299.8843994140625,299.5170288085937,285.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157954577356,1.940492744267885e-08,0.0011157761327922,-0.0498390980064868,0.0,0.0,0.0,-0.0144326472654938,60.0,19.457489013671875,0.0,-8.488451186394742e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,0.0001046873585437,300.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001102412861655,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,8.142369915731251e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001102408859878,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0005229220259934,285.39117431640625,294.1499938964844,299.4835510253906,295.041259765625,299.8803405761719,299.50689697265625,285.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154667008668,1.936646221167848e-08,0.001115447259508,-0.0497386679053306,0.0,0.0,0.0,-0.0144135784357786,60.0,19.425811767578125,0.0,-8.483447544449518e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001046262623276,300.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001101769448723,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,8.137617987813428e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001101765446946,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0005226170178502,285.3853759765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8721008300781,299.4866943359375,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148150078952,1.9290272490479765e-08,0.0011147956829518,-0.0495397374033927,0.0,0.0,0.0,-0.0143758077174425,60.0,19.363082885742188,0.0,-8.473540447084815e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001046262623276,300.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001101769448723,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,8.137617987813428e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001101765446946,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0005226170178502,285.3853759765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8721008300781,299.4866943359375,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148150078952,1.9290272490479765e-08,0.0011147956829518,-0.0495397374033927,0.0,0.0,0.0,-0.0143758077174425,60.0,19.363082885742188,0.0,-8.473540447084815e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001045663157128,300.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001101138113881,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,8.132954826578498e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0001101134112104,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0005223177722655,285.3798522949219,294.1499938964844,299.44317626953125,295.0234069824219,299.8636169433594,299.4665832519531,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141756549477,1.9215509183823087e-08,0.0011141564464196,-0.0493445321917533,0.0,0.0,0.0,-0.0143387448042631,60.0,19.30161094665528,0.0,-8.463825196258767e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001045663157128,300.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001101138113881,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,8.132954826578498e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0001101134112104,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0005223177722655,285.3798522949219,294.1499938964844,299.44317626953125,295.0234069824219,299.8636169433594,299.4665832519531,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141756549477,1.9215509183823087e-08,0.0011141564464196,-0.0493445321917533,0.0,0.0,0.0,-0.0143387448042631,60.0,19.30161094665528,0.0,-8.463825196258767e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001045072203851,300.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0001100515728467,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.128358604153618e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.000110051179945,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005220227176323,285.3746337890625,294.1499938964844,299.4231262207031,295.0149230957031,299.8548583984375,299.4465637207031,285.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135454988107,1.914181346762689e-08,0.0011135264066979,-0.0491521023213863,0.0,0.0,0.0,-0.014302210882306,60.0,19.24140930175781,0.0,-8.454253475065343e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001045072203851,300.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0001100515728467,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.128358604153618e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.000110051179945,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005220227176323,285.3746337890625,294.1499938964844,299.4231262207031,295.0149230957031,299.8548583984375,299.4465637207031,285.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135454988107,1.914181346762689e-08,0.0011135264066979,-0.0491521023213863,0.0,0.0,0.0,-0.014302210882306,60.0,19.24140930175781,0.0,-8.454253475065343e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
