time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000104448867205,300.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001099901201087,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,8.12381986179389e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001099897344829,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0005217314464971,285.3696594238281,294.1499938964844,299.4032287597656,295.0068054199219,299.84588623046875,299.4266662597656,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129232589155,1.9069048562414537e-08,0.001112904283218,-0.0489621013402938,0.0,0.0,0.0,-0.0142661379650235,60.0,19.18250846862793,0.0,-8.444808230478884e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.000104448867205,300.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001099901201087,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,8.12381986179389e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001099897344829,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0005217314464971,285.3696594238281,294.1499938964844,299.4032287597656,295.0068054199219,299.84588623046875,299.4266662597656,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129232589155,1.9069048562414537e-08,0.001112904283218,-0.0489621013402938,0.0,0.0,0.0,-0.0142661379650235,60.0,19.18250846862793,0.0,-8.444808230478884e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001044200398609,300.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001099597648135,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,8.121577411657199e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001099593791877,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0005215875571593,285.3673095703125,294.1499938964844,299.3933410644531,295.0028686523437,299.84130859375,299.4167785644531,285.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126160388812,1.90331004290556e-08,0.0011125970631837,-0.0488682314753532,0.0,0.0,0.0,-0.0142483180388808,60.0,19.153717041015625,0.0,-8.440144227961356e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.000104391358036,300.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001099295477615,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,8.119345875456929e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001099291694117,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0005214443081058,285.3650207519531,294.1499938964844,299.3834533691406,294.99908447265625,299.836669921875,299.40692138671875,285.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123102158308,1.8997326378666912e-08,0.0011122912401333,-0.048774816095829,0.0,0.0,0.0,-0.0142305837944149,60.0,19.1252384185791,0.0,-8.435503673354108e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.000104334380012,300.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.000109869550215,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,8.114914817269892e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001098691791412,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0005211599054746,285.3605651855469,294.1499938964844,299.3638610839844,294.9918212890625,299.8272705078125,299.38726806640625,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117026442661,1.8926279210518263e-08,0.0011116836685687,-0.048589289188385,0.0,0.0,0.0,-0.0141953630372881,60.0,19.06891822814941,0.0,-8.426291486784977e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.000104334380012,300.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.000109869550215,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,8.114914817269892e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001098691791412,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0005211599054746,285.3605651855469,294.1499938964844,299.3638610839844,294.9918212890625,299.8272705078125,299.38726806640625,285.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117026442661,1.8926279210518263e-08,0.0011116836685687,-0.048589289188385,0.0,0.0,0.0,-0.0141953630372881,60.0,19.06891822814941,0.0,-8.426291486784977e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001042783187585,300.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.000109810498543,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,8.11055360827595e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001098101347452,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0005208799848333,285.3563537597656,294.1499938964844,299.3443908691406,294.98504638671875,299.8177185058594,299.3677673339844,285.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111047351732,1.8856361805319466e-08,0.0011110858758911,-0.0484067052602767,0.0,0.0,0.0,-0.0141607020050287,60.0,19.013999938964844,0.0,-8.417230645818563e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001042783187585,300.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.000109810498543,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,8.11055360827595e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.0001098101347452,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0005208799848333,285.3563537597656,294.1499938964844,299.3443908691406,294.98504638671875,299.8177185058594,299.3677673339844,285.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111047351732,1.8856361805319466e-08,0.0011110858758911,-0.0484067052602767,0.0,0.0,0.0,-0.0141607020050287,60.0,19.013999938964844,0.0,-8.417230645818563e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001042232324834,300.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.000109752487333,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,8.106268796836957e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001097521235351,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0005206050118431,285.3523254394531,294.1499938964844,299.3251037597656,294.97882080078125,299.8079833984375,299.348388671875,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105173034593,1.8787666533626183e-08,0.0011104985605925,-0.0482273139059543,0.0,0.0,0.0,-0.0141266463324427,60.0,18.960479736328125,0.0,-8.408333229681375e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001042232324834,300.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.000109752487333,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,8.106268796836957e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001097521235351,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0005206050118431,285.3523254394531,294.1499938964844,299.3251037597656,294.97882080078125,299.8079833984375,299.348388671875,285.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105173034593,1.8787666533626183e-08,0.0011104985605925,-0.0482273139059543,0.0,0.0,0.0,-0.0141266463324427,60.0,18.960479736328125,0.0,-8.408333229681375e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001041693321894,300.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001096957203117,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,8.102076390059665e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0001096953637897,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0005203359178267,285.3485107421875,294.1499938964844,299.3060302734375,294.97320556640625,299.798095703125,299.3291931152344,285.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099425610154,1.872044919082328e-08,0.0011099238181486,-0.0480517745018005,0.0,0.0,0.0,-0.0140933245420455,60.0,18.90845489501953,0.0,-8.399631212796521e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001041693321894,300.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0001096957203117,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,8.102076390059665e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,0.0001096953637897,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0005203359178267,285.3485107421875,294.1499938964844,299.3060302734375,294.97320556640625,299.798095703125,299.3291931152344,285.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099425610154,1.872044919082328e-08,0.0011099238181486,-0.0480517745018005,0.0,0.0,0.0,-0.0140933245420455,60.0,18.90845489501953,0.0,-8.399631212796521e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001041430659824,300.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0001096680643968,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,8.100033301161602e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001096677078749,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0005202048341743,285.3467102050781,294.1499938964844,299.2965393066406,294.9706115722656,299.7930908203125,299.3196716308594,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096626985818,1.8687696723418412e-08,0.001109643955715,-0.0479662381112575,0.0,0.0,0.0,-0.0140770887956023,60.0,18.88325309753418,0.0,-8.395392825377712e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001041171417455,300.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001096407577279,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,8.098017133306712e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001096404084819,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0005200753803364,285.344970703125,294.1499938964844,299.2871398925781,294.9682006835937,299.7880249023437,299.3101806640625,285.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093863286077,1.8655365252584488e-08,0.0011093677021563,-0.0478818006813526,0.0,0.0,0.0,-0.0140610616654157,60.0,18.85844039916992,0.0,-8.391209860292292e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.000104066239146,300.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001095871557481,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,8.094058284768835e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001095868065021,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0005198213038966,285.341552734375,294.1499938964844,299.2684631347656,294.9638977050781,299.7778625488281,299.2912902832031,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088432511314,1.8591892469999042e-08,0.0011088246246799,-0.0477160327136516,0.0,0.0,0.0,-0.0140295941382646,60.0,18.80970001220703,0.0,-8.383001670608793e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.000104066239146,300.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001095871557481,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,8.094058284768835e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001095868065021,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0005198213038966,285.341552734375,294.1499938964844,299.2684631347656,294.9638977050781,299.7778625488281,299.2912902832031,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088432511314,1.8591892469999042e-08,0.0011088246246799,-0.0477160327136516,0.0,0.0,0.0,-0.0140295941382646,60.0,18.80970001220703,0.0,-8.383001670608793e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001040210117935,300.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001095395200536,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,8.090540359262377e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001095391780836,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0005195955163799,285.3383483886719,294.1499938964844,299.25,294.9603271484375,299.7675476074219,299.27264404296875,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083608260378,1.8535482482207044e-08,0.0011083421995863,-0.047568704932928,0.0,0.0,0.0,-0.0140016283839941,60.0,18.76335525512696,0.0,-8.375709370511687e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001040210117935,300.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001095395200536,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,8.090540359262377e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0001095391780836,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0005195955163799,285.3383483886719,294.1499938964844,299.25,294.9603271484375,299.7675476074219,299.27264404296875,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083608260378,1.8535482482207044e-08,0.0011083421995863,-0.047568704932928,0.0,0.0,0.0,-0.0140016283839941,60.0,18.76335525512696,0.0,-8.375709370511687e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001040014394675,300.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001095188999897,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,8.089017501333728e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001095185652957,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0005194979021325,285.3352966308594,294.1499938964844,299.2317810058594,294.9573059082031,299.75714111328125,299.2541198730469,285.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081515112891,1.8511039812096897e-08,0.001108133001253,-0.0475048720836639,0.0,0.0,0.0,-0.0139895109459757,60.0,18.72053337097168,0.0,-8.372551008051232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001040014394675,300.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.0001095188999897,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,8.089017501333728e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001095185652957,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0005194979021325,285.3352966308594,294.1499938964844,299.2317810058594,294.9573059082031,299.75714111328125,299.2541198730469,285.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081515112891,1.8511039812096897e-08,0.001108133001253,-0.0475048720836639,0.0,0.0,0.0,-0.0139895109459757,60.0,18.72053337097168,0.0,-8.372551008051232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001040456190821,300.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001095654297387,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,8.092453936114907e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001095650950446,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.000519718741998,285.3323669433594,294.1499938964844,299.2137756347656,294.9546813964844,299.74664306640625,299.2357482910156,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086215963587,1.8566048254342604e-08,0.0011086030863225,-0.0476485379040241,0.0,0.0,0.0,-0.0140167791396379,60.0,18.68441390991211,0.0,-8.379660698665249e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001040456190821,300.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001095654297387,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,8.092453936114907e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001095650950446,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.000519718741998,285.3323669433594,294.1499938964844,299.2137756347656,294.9546813964844,299.74664306640625,299.2357482910156,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086215963587,1.8566048254342604e-08,0.0011086030863225,-0.0476485379040241,0.0,0.0,0.0,-0.0140167791396379,60.0,18.68441390991211,0.0,-8.379660698665249e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.0001040896531776,300.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0001096117921406,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.095878001768142e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001096114574465,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0005199387669563,285.3309936523437,294.1499938964844,299.204833984375,294.9534912109375,299.7413330078125,299.2266540527344,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109090517275,1.862088794268857e-08,0.0011090718908235,-0.047791764140129,0.0,0.0,0.0,-0.0140439653769135,60.0,18.67018699645996,0.0,-8.386751204625399e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001041466312017,300.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0001096717824111,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,8.100309787550941e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.000109671454993,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0005202234606258,285.32965087890625,294.1499938964844,299.1959533691406,294.952392578125,299.7359924316406,299.21759033203125,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109697157517,1.8691856951136288e-08,0.0011096784146502,-0.0479771047830581,0.0,0.0,0.0,-0.0140791460871696,60.0,18.65863037109375,0.0,-8.395931416771418e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001042980002239,300.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001098311840905,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,8.11208228697069e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001098308566724,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0005209796945564,285.3271484375,294.1499938964844,299.1783447265625,294.9504089355469,299.7251892089844,299.1995544433594,285.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113095097243,1.888042611142282e-08,0.0011112906504422,-0.0484695509076118,0.0,0.0,0.0,-0.0141726266592741,60.0,18.64236259460449,0.0,-8.420348507343078e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001042980002239,300.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001098311840905,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,8.11208228697069e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0001098308566724,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0005209796945564,285.3271484375,294.1499938964844,299.1783447265625,294.9504089355469,299.7251892089844,299.1995544433594,285.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113095097243,1.888042611142282e-08,0.0011112906504422,-0.0484695509076118,0.0,0.0,0.0,-0.0141726266592741,60.0,18.64236259460449,0.0,-8.420348507343078e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001044957025442,300.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0001100393637898,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,8.127459295792505e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001100390436477,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0005219673621468,285.3248596191406,294.1499938964844,299.1609191894531,294.9487609863281,299.7142333984375,299.18170166015625,285.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134155793115,1.9126726868989863e-08,0.0011133963707834,-0.0491127073764801,0.0,0.0,0.0,-0.0142947267740964,60.0,18.63480567932129,0.0,-8.452295219285588e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,0.0001044957025442,300.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0001100393637898,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,8.127459295792505e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001100390436477,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0005219673621468,285.3248596191406,294.1499938964844,299.1609191894531,294.9487609863281,299.7142333984375,299.18170166015625,285.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134155793115,1.9126726868989863e-08,0.0011133963707834,-0.0491127073764801,0.0,0.0,0.0,-0.0142947267740964,60.0,18.63480567932129,0.0,-8.452295219285588e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0001047332698362,300.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001102895330404,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,8.145936590153724e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0001102892201743,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0005231542163528,285.32275390625,294.1499938964844,299.1436462402344,294.9473571777344,299.7031555175781,299.1639404296875,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159463319927,1.942270877464125e-08,0.001115926890634,-0.0498855225741863,0.0,0.0,0.0,-0.0144414557144045,60.0,18.63513946533203,0.0,-8.490764713542377e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0001047332698362,300.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001102895330404,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,8.145936590153724e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0001102892201743,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0005231542163528,285.32275390625,294.1499938964844,299.1436462402344,294.9473571777344,299.7031555175781,299.1639404296875,285.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159463319927,1.942270877464125e-08,0.001115926890634,-0.0498855225741863,0.0,0.0,0.0,-0.0144414557144045,60.0,18.63513946533203,0.0,-8.490764713542377e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001050043792929,300.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001105750197893,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,8.167022315319628e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001105747069232,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0005245085922069,285.3208923339844,294.1499938964844,299.1265563964844,294.9462585449219,299.69189453125,299.1463317871094,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188344797119,1.976048125129637e-08,0.0011188148055225,-0.0507673434913158,0.0,0.0,0.0,-0.0146089019253849,60.0,18.64242172241211,0.0,-8.534772888424413e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001050043792929,300.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001105750197893,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,8.167022315319628e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001105747069232,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0005245085922069,285.3208923339844,294.1499938964844,299.1265563964844,294.9462585449219,299.69189453125,299.1463317871094,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188344797119,1.976048125129637e-08,0.0011188148055225,-0.0507673434913158,0.0,0.0,0.0,-0.0146089019253849,60.0,18.64242172241211,0.0,-8.534772888424413e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0001051508879754,300.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0001107292991946,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,8.178417920134962e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001107289936044,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0005252404953353,285.3200378417969,294.1499938964844,299.1180419921875,294.94580078125,299.68621826171875,299.1375732421875,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120395376347,1.9943023232826818e-08,0.0011203754693269,-0.0512438528239727,0.0,0.0,0.0,-0.01469939481467,60.0,18.648456573486328,0.0,-8.558603781239071e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001053027372108,300.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0001108892029151,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,8.190228254534304e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001108888900489,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0005259990575723,285.3192443847656,294.1499938964844,299.1095886230469,294.9454040527344,299.6805114746094,299.1288757324219,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220130836591,2.0132212341650305e-08,0.0011219929438084,-0.0517376810312271,0.0,0.0,0.0,-0.0147931827232241,60.0,18.65577507019043,0.0,-8.583337063328147e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.000105620965769,300.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.000111224304419,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.214978879550472e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001112239988287,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0005275887669995,285.3177795410156,294.1499938964844,299.0927734375,294.9447631835937,299.6689453125,299.11151123046875,285.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254033306613,2.0528702293631795e-08,0.0011253828415647,-0.0527724921703338,0.0,0.0,0.0,-0.0149897383525967,60.0,18.67357635498047,0.0,-8.635286974367774e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.000105620965769,300.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.000111224304419,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,8.214978879550472e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001112239988287,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0005275887669995,285.3177795410156,294.1499938964844,299.0927734375,294.9447631835937,299.6689453125,299.11151123046875,285.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254033306613,2.0528702293631795e-08,0.0011253828415647,-0.0527724921703338,0.0,0.0,0.0,-0.0149897383525967,60.0,18.67357635498047,0.0,-8.635286974367774e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001059532296494,300.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001115741906687,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,8.240821625804529e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001115738923544,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0005292486166581,285.3165283203125,294.1499938964844,299.0760498046875,294.9443664550781,299.65728759765625,299.09429931640625,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289432877674,2.094268936048138e-08,0.0011289223330095,-0.0538527928292751,0.0,0.0,0.0,-0.0151949664577841,60.0,18.69520568847656,0.0,-8.689696784358605e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001059532296494,300.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001115741906687,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,8.240821625804529e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001115738923544,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0005292486166581,285.3165283203125,294.1499938964844,299.0760498046875,294.9443664550781,299.65728759765625,299.09429931640625,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289432877674,2.094268936048138e-08,0.0011289223330095,-0.0538527928292751,0.0,0.0,0.0,-0.0151949664577841,60.0,18.69520568847656,0.0,-8.689696784358605e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.000106293366116,300.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001119323715101,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.2672770076897e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001119320731959,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0005309477564878,285.3155212402344,294.1499938964844,299.0594787597656,294.9441223144531,299.6454467773437,299.07720947265625,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325670639052,2.136648902251181e-08,0.0011325457599014,-0.0549585036933422,0.0,0.0,0.0,-0.0154050597921013,60.0,18.71958351135254,0.0,-8.745573154556041e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
