time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.000106293366116,300.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001119323715101,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.2672770076897e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001119320731959,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0005309477564878,285.3155212402344,294.1499938964844,299.0594787597656,294.9441223144531,299.6454467773437,299.07720947265625,285.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325670639052,2.136648902251181e-08,0.0011325457599014,-0.0549585036933422,0.0,0.0,0.0,-0.0154050597921013,60.0,18.71958351135254,0.0,-8.745573154556041e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001066367549356,300.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001122939720517,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,8.293984865304083e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001122936737374,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0005326631944626,285.314697265625,294.1499938964844,299.04296875,294.9440612792969,299.63348388671875,299.06024169921875,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225531809,2.1794338778136083e-08,0.0011362037621438,-0.0560745894908905,0.0,0.0,0.0,-0.0156171610578894,60.0,18.74578094482422,0.0,-8.802164330745654e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001066367549356,300.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001122939720517,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,8.293984865304083e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001122936737374,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0005326631944626,285.314697265625,294.1499938964844,299.04296875,294.9440612792969,299.63348388671875,299.06024169921875,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136225531809,2.1794338778136083e-08,0.0011362037621438,-0.0560745894908905,0.0,0.0,0.0,-0.0156171610578894,60.0,18.74578094482422,0.0,-8.802164330745654e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001068086203304,300.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001124749469454,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,8.307351527037099e-05,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001124746559071,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0005335216992534,285.3143920898437,294.1499938964844,299.0347595214844,294.944091796875,299.62744140625,299.0517883300781,285.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380565119907,2.2008473266055265e-08,0.0011380345094949,-0.0566330961883068,0.0,0.0,0.0,-0.0157233159989118,60.0,18.759395599365234,0.0,-8.830556197381156e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.000106980165583,300.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.000112655594421,299.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,8.320694178109989e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0001126553033827,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.000534378690645,285.3140869140625,294.1499938964844,299.0265808105469,294.94415283203125,299.62139892578125,299.0433654785156,285.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.222221873182661e-08,0.0011398619972169,-0.0571905374526977,0.0,0.0,0.0,-0.0158292762935161,60.0,18.772998809814453,0.0,-8.858941669132039e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001073215535143,300.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001130150922108,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,8.347246330231428e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001130148011725,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0005360841169022,285.3136291503906,294.1499938964844,299.0102233886719,294.94439697265625,299.60919189453125,299.026611328125,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.2647583364232563e-08,0.0011434986954554,-0.0582997277379035,0.0,0.0,0.0,-0.0160401463508605,60.0,18.80056381225586,0.0,-8.915566951372966e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001073215535143,300.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001130150922108,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,8.347246330231428e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001130148011725,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0005360841169022,285.3136291503906,294.1499938964844,299.0102233886719,294.94439697265625,299.60919189453125,299.026611328125,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.2647583364232563e-08,0.0011434986954554,-0.0582997277379035,0.0,0.0,0.0,-0.0160401463508605,60.0,18.80056381225586,0.0,-8.915566951372966e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0001076604312402,300.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.000113371941552,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,8.373603486688808e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001133716505137,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005377769703045,285.3133850097656,294.1499938964844,298.9939880371094,294.9447326660156,299.5968933105469,299.00994873046875,285.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471316684037,2.30698145031738e-08,0.00114710861817,-0.0594005323946476,0.0,0.0,0.0,-0.0162494610995054,60.0,18.8286247253418,0.0,-8.97195207016921e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0001076604312402,300.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.000113371941552,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,8.373603486688808e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001133716505137,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0005377769703045,285.3133850097656,294.1499938964844,298.9939880371094,294.9447326660156,299.5968933105469,299.00994873046875,285.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471316684037,2.30698145031738e-08,0.00114710861817,-0.0594005323946476,0.0,0.0,0.0,-0.0162494610995054,60.0,18.8286247253418,0.0,-8.97195207016921e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.000107993822894,300.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0001137230137828,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,8.399533544434234e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0001137227300205,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005394424078986,285.3133544921875,294.1499938964844,298.9777526855469,294.9451599121094,299.5844421386719,298.9933776855469,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506837327033,2.3485219102781243e-08,0.0011506602168083,-0.0604833327233791,0.0,0.0,0.0,-0.0164553932845592,60.0,18.856674194335938,0.0,-9.027598935062997e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.000107993822894,300.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,0.0001137230137828,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,8.399533544434234e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0001137227300205,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0005394424078986,285.3133544921875,294.1499938964844,298.9777526855469,294.9451599121094,299.5844421386719,298.9933776855469,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506837327033,2.3485219102781243e-08,0.0011506602168083,-0.0604833327233791,0.0,0.0,0.0,-0.0164553932845592,60.0,18.856674194335938,0.0,-9.027598935062997e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001083175666281,300.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001140639360528,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,8.424713450949639e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001140636522904,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.000541059707757,285.31353759765625,294.1499938964844,298.96160888671875,294.9456787109375,299.5718994140625,298.97686767578125,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541328858584,2.3888603095656435e-08,0.0011541090207174,-0.0615346059203147,0.0,0.0,0.0,-0.0166553650051355,60.0,18.88408851623535,0.0,-9.081800556032249e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001083175666281,300.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.0001140639360528,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,8.424713450949639e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0001140636522904,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.000541059707757,285.31353759765625,294.1499938964844,298.96160888671875,294.9456787109375,299.5718994140625,298.97686767578125,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541328858584,2.3888603095656435e-08,0.0011541090207174,-0.0615346059203147,0.0,0.0,0.0,-0.0166553650051355,60.0,18.88408851623535,0.0,-9.081800556032249e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001084751274902,300.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0001142298497143,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,8.436968346359208e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001142295732279,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0005418467917479,285.3136901855469,294.1499938964844,298.9535217285156,294.9459533691406,299.5655822753906,298.9686279296875,285.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558114783838,2.4084920724476443e-08,0.0011557873804122,-0.0620461590588092,0.0,0.0,0.0,-0.0167526863515377,60.0,18.89740753173828,0.0,-9.108237719601676e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001086284610209,300.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001143913104897,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,8.448893640888855e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0001143910340033,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0005426127463579,285.3139038085937,294.1499938964844,298.9454650878906,294.9462585449219,299.5592346191406,298.9604187011719,285.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157445134595,2.4275969678910773e-08,0.0011574208037927,-0.06254393607378,0.0,0.0,0.0,-0.0168473962694406,60.0,18.910280227661133,0.0,-9.134001999200336e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001089210491045,300.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001146994181908,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,8.471650653518736e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001146991489804,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0005440743989311,285.31451416015625,294.1499938964844,298.9293518066406,294.94683837890625,299.54644775390625,298.94403076171875,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605623876675,2.4640533169417722e-08,0.0011605377076193,-0.0634936913847923,0.0,0.0,0.0,-0.017028123140335,60.0,18.934370040893555,0.0,-9.183266769241528e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001089210491045,300.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001146994181908,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,8.471650653518736e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001146991489804,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0005440743989311,285.31451416015625,294.1499938964844,298.9293518066406,294.94683837890625,299.54644775390625,298.94403076171875,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605623876675,2.4640533169417722e-08,0.0011605377076193,-0.0634936913847923,0.0,0.0,0.0,-0.017028123140335,60.0,18.934370040893555,0.0,-9.183266769241528e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001091933445422,300.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001149861564044,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,8.49282878334634e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000114985879918,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.000545434653759,285.3153076171875,294.1499938964844,298.9132385253906,294.9474792480469,299.5335693359375,298.9277038574219,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634634574875,2.497980489124529e-08,0.0011634384281933,-0.0643773972988128,0.0,0.0,0.0,-0.0171963144093751,60.0,18.955923080444336,0.0,-9.229232489360585e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001091933445422,300.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0001149861564044,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,8.49282878334634e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000114985879918,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.000545434653759,285.3153076171875,294.1499938964844,298.9132385253906,294.9474792480469,299.5335693359375,298.9277038574219,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634634574875,2.497980489124529e-08,0.0011634384281933,-0.0643773972988128,0.0,0.0,0.0,-0.0171963144093751,60.0,18.955923080444336,0.0,-9.229232489360585e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001094425679184,300.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001152486001956,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,8.512212662026286e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001152483309851,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0005466797156259,285.3162841796875,294.1499938964844,298.8971252441406,294.9480895996094,299.52056884765625,298.911376953125,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661186581477,2.529033338305453e-08,0.0011660932796075,-0.0651861131191253,0.0,0.0,0.0,-0.0173502545803785,60.0,18.9743766784668,0.0,-9.271405332356153e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0001094425679184,300.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001152486001956,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,8.512212662026286e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0001152483309851,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0005466797156259,285.3162841796875,294.1499938964844,298.8971252441406,294.9480895996094,299.52056884765625,298.911376953125,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661186581477,2.529033338305453e-08,0.0011660932796075,-0.0651861131191253,0.0,0.0,0.0,-0.0173502545803785,60.0,18.9743766784668,0.0,-9.271405332356153e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001096646083169,300.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001154824130935,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.529482875019312e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000115482151159,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0005477889790199,285.3175048828125,294.1499938964844,298.8809814453125,294.9486999511719,299.5074768066406,298.89508056640625,285.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684841010719,2.5566986749936405e-08,0.0011684584897011,-0.0659064948558807,0.0,0.0,0.0,-0.0174874011427164,60.0,18.98908424377441,0.0,-9.309057702466816e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001096646083169,300.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001154824130935,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.529482875019312e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.000115482151159,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0005477889790199,285.3175048828125,294.1499938964844,298.8809814453125,294.9486999511719,299.5074768066406,298.89508056640625,285.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684841010719,2.5566986749936405e-08,0.0011684584897011,-0.0659064948558807,0.0,0.0,0.0,-0.0174874011427164,60.0,18.98908424377441,0.0,-9.309057702466816e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001097589483833,300.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001155817517428,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,8.536819950677454e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,0.0001155814898083,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0005482602282427,285.3182067871094,294.1499938964844,298.8728942871094,294.948974609375,299.5008850097656,298.8869323730469,285.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694889981299,2.568452117657216e-08,0.0011694633867591,-0.0662125200033187,0.0,0.0,0.0,-0.0175456665456295,60.0,18.99407768249512,0.0,-9.325076888444529e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001098519496736,300.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,0.0001156796861323,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,8.544052980141714e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001156794241978,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0005487248417921,285.3189392089844,294.1499938964844,298.8648376464844,294.9492492675781,299.4942932128906,298.8787841796875,285.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704795761033,2.5800394709563092e-08,0.0011704537319019,-0.0665141940116882,0.0,0.0,0.0,-0.0176031086593866,60.0,18.9987907409668,0.0,-9.340883622144248e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001100119334296,300.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001158481536549,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.556496322853491e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001158478917204,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0005495241493918,285.3205261230469,294.1499938964844,298.8486328125,294.94976806640625,299.4810485839844,298.86248779296875,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721842456609,2.5999716157798506e-08,0.0011721581686288,-0.0670330896973609,0.0,0.0,0.0,-0.0177019219845533,60.0,19.00470542907715,0.0,-9.368104514351216e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001100119334296,300.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001158481536549,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.556496322853491e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001158478917204,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0005495241493918,285.3205261230469,294.1499938964844,298.8486328125,294.94976806640625,299.4810485839844,298.86248779296875,285.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721842456609,2.5999716157798506e-08,0.0011721581686288,-0.0670330896973609,0.0,0.0,0.0,-0.0177019219845533,60.0,19.00470542907715,0.0,-9.368104514351216e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001101264206226,300.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001159687089966,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,8.565400639781728e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001159684543381,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0005500961560755,285.3223571777344,294.1499938964844,298.8323974609375,294.9501953125,299.4677124023437,298.8461608886719,286.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734038125723,2.6142345177504467e-08,0.0011733777355402,-0.0674043670296669,0.0,0.0,0.0,-0.0177726279944181,60.0,19.003856658935547,0.0,-9.38760749136236e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001101264206226,300.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001159687089966,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,8.565400639781728e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001159684543381,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0005500961560755,285.3223571777344,294.1499938964844,298.8323974609375,294.9501953125,299.4677124023437,298.8461608886719,286.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734038125723,2.6142345177504467e-08,0.0011733777355402,-0.0674043670296669,0.0,0.0,0.0,-0.0177726279944181,60.0,19.003856658935547,0.0,-9.38760749136236e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001102096648537,300.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.000116056362458,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,8.571874786866829e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001160561150754,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0005505120498128,285.3243103027344,294.1499938964844,298.8160705566406,294.95050048828125,299.4543151855469,298.8298034667969,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742934584617,2.6246040008004456e-08,0.0011742672650143,-0.067674271762371,0.0,0.0,0.0,-0.0178240481764078,60.0,18.99833297729492,0.0,-9.401799161423696e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0001102096648537,300.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.000116056362458,299.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,8.571874786866829e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001160561150754,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0005505120498128,285.3243103027344,294.1499938964844,298.8160705566406,294.95050048828125,299.4543151855469,298.8298034667969,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742934584617,2.6246040008004456e-08,0.0011742672650143,-0.067674271762371,0.0,0.0,0.0,-0.0178240481764078,60.0,18.99833297729492,0.0,-9.401799161423696e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001102426322177,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001160910833277,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,8.574439561925828e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001160908359452,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0005506768939085,285.3264465332031,294.1499938964844,298.7996826171875,294.9507141113281,299.4408264160156,298.8134460449219,286.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746414238587,2.6287084509135642e-08,0.0011746152304112,-0.0677811056375503,0.0,0.0,0.0,-0.0178443808108568,60.0,18.985509872436523,0.0,-9.407420265006294e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001102426322177,300.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001160910833277,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,8.574439561925828e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001160908359452,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,0.0005506768939085,285.3264465332031,294.1499938964844,298.7996826171875,294.9507141113281,299.4408264160156,298.8134460449219,286.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746414238587,2.6287084509135642e-08,0.0011746152304112,-0.0677811056375503,0.0,0.0,0.0,-0.0178443808108568,60.0,18.985509872436523,0.0,-9.407420265006294e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0001102395326597,300.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001160878164228,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,8.574198000133038e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001160875690402,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0005506614688783,285.3276062011719,294.1499938964844,298.7914733886719,294.9507751464844,299.43408203125,298.80523681640625,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746081290766,2.6283201393084723e-08,0.0011745818192139,-0.0677709951996803,0.0,0.0,0.0,-0.0178424548357725,60.0,18.97614479064941,0.0,-9.40688806849721e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001102281385101,300.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001160758110927,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,8.57331178849563e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001160755709861,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0005506045999936,285.3287658691406,294.1499938964844,298.7832336425781,294.9508056640625,299.42730712890625,298.7970275878906,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744871735572,2.6268978103871632e-08,0.0011744609801098,-0.0677339807152748,0.0,0.0,0.0,-0.0178354065865278,60.0,18.965538024902344,0.0,-9.404940470858493e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001101650996133,300.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001160094252554,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,8.568408520659432e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001160091851488,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0005502898129634,285.33123779296875,294.1499938964844,298.76666259765625,294.95074462890625,299.4137268066406,298.7805480957031,286.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738177854567,2.6190383195512368e-08,0.0011737915920093,-0.0675294026732444,0.0,0.0,0.0,-0.0177964586764574,60.0,18.93849372863769,0.0,-9.394180722210876e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001101650996133,300.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001160094252554,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,8.568408520659432e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001160091851488,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0005502898129634,285.33123779296875,294.1499938964844,298.76666259765625,294.95074462890625,299.4137268066406,298.7805480957031,286.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738177854567,2.6190383195512368e-08,0.0011737915920093,-0.0675294026732444,0.0,0.0,0.0,-0.0177964586764574,60.0,18.93849372863769,0.0,-9.394180722210876e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001100403824239,300.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001158780869445,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,8.558708213968202e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001158778541139,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.000549666932784,285.3338928222656,294.1499938964844,298.75,294.95050048828125,299.4001159667969,298.7640075683594,286.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172485994175,2.603492532671225e-08,0.0011724599171429,-0.0671247467398643,0.0,0.0,0.0,-0.0177193786948919,60.0,18.90211677551269,0.0,-9.37291702030052e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001100403824239,300.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,0.0001158780869445,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,8.558708213968202e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001158778541139,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.000549666932784,285.3338928222656,294.1499938964844,298.75,294.95050048828125,299.4001159667969,298.7640075683594,286.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172485994175,2.603492532671225e-08,0.0011724599171429,-0.0671247467398643,0.0,0.0,0.0,-0.0177193786948919,60.0,18.90211677551269,0.0,-9.37291702030052e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
