time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001098171196645,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001156429789261,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,8.541342685930431e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001156427460955,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0005485517904162,285.33673095703125,294.1499938964844,298.733154296875,294.9501953125,299.3864440917969,298.7474060058594,286.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701070470735,2.5756664356890724e-08,0.0011700813192874,-0.0664003416895866,0.0,0.0,0.0,-0.0175814367830753,60.0,18.8531494140625,0.0,-9.334916484249336e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0001098171196645,300.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001156429789261,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,8.541342685930431e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001156427460955,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0005485517904162,285.33673095703125,294.1499938964844,298.733154296875,294.9501953125,299.3864440917969,298.7474060058594,286.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701070470735,2.5756664356890724e-08,0.0011700813192874,-0.0664003416895866,0.0,0.0,0.0,-0.0175814367830753,60.0,18.8531494140625,0.0,-9.334916484249336e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001094489634851,300.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001152552868006,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,8.512708154739812e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.00011525505397,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0005467128939926,285.33966064453125,294.1499938964844,298.716064453125,294.9499206542969,299.37274169921875,298.73065185546875,286.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661869939416,2.5297849148842043e-08,0.0011661617318168,-0.0652056783437728,0.0,0.0,0.0,-0.0173540003597736,60.0,18.78704643249512,0.0,-9.27242638226744e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001094489634851,300.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001152552868006,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,8.512708154739812e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.00011525505397,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0005467128939926,285.33966064453125,294.1499938964844,298.716064453125,294.9499206542969,299.37274169921875,298.73065185546875,286.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661869939416,2.5297849148842043e-08,0.0011661617318168,-0.0652056783437728,0.0,0.0,0.0,-0.0173540003597736,60.0,18.78704643249512,0.0,-9.27242638226744e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0001092016755137,300.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001149948730017,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,8.49347488838248e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.000114994647447,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.000545477727428,285.3411865234375,294.1499938964844,298.7074279785156,294.9498291015625,299.36590576171875,298.7222595214844,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635540286079,2.498967610620184e-08,0.001163529115729,-0.0644031018018722,0.0,0.0,0.0,-0.0172012392431497,60.0,18.74689102172852,0.0,-9.230571151874757e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001088954086299,300.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001146723589044,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,8.469654130749404e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0001146721406257,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0005439479718916,285.3427429199219,294.1499938964844,298.6987609863281,294.94976806640625,299.3590393066406,298.7138366699219,286.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602896265685,2.4608008075688304e-08,0.0011602650629356,-0.0634089559316635,0.0,0.0,0.0,-0.0170120280236005,60.0,18.699556350708008,0.0,-9.178865667536229e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001080540678231,300.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001137863873736,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,8.404216350754723e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001137861690949,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005397454369813,285.3459777832031,294.1499938964844,298.68121337890625,294.9496459960937,299.34539794921875,298.6969909667969,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513266945257,2.3559554307439612e-08,0.0011513030622154,-0.0606770701706409,0.0,0.0,0.0,-0.0164922811090946,60.0,18.57212448120117,0.0,-9.037574244530333e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0001080540678231,300.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001137863873736,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,8.404216350754723e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001137861690949,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0005397454369813,285.3459777832031,294.1499938964844,298.68121337890625,294.9496459960937,299.34539794921875,298.6969909667969,286.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513266945257,2.3559554307439612e-08,0.0011513030622154,-0.0606770701706409,0.0,0.0,0.0,-0.0164922811090946,60.0,18.57212448120117,0.0,-9.037574244530333e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0001069896461558,300.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001126654897234,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,8.321427594637498e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001126652714447,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0005344285746105,285.3493347167969,294.1499938964844,298.6634216308594,294.9495849609375,299.331787109375,298.68017578125,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399891227483,2.223313266824789e-08,0.0011399668874219,-0.0572189912199974,0.0,0.0,0.0,-0.0158347450196743,60.0,18.411527633666992,0.0,-8.860391176312987e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0001069896461558,300.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001126654897234,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,8.321427594637498e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001126652714447,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0005344285746105,285.3493347167969,294.1499938964844,298.6634216308594,294.9495849609375,299.331787109375,298.68017578125,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399891227483,2.223313266824789e-08,0.0011399668874219,-0.0572189912199974,0.0,0.0,0.0,-0.0158347450196743,60.0,18.411527633666992,0.0,-8.860391176312987e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.000105698891275,300.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001113062535296,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,8.221035386668518e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001113060498028,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0005279812030494,285.3528137207031,294.1499938964844,298.6454162597656,294.9495849609375,299.3182373046875,298.6634216308594,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262357002124,2.0624703722660346e-08,0.0011262150947004,-0.0530230142176151,0.0,0.0,0.0,-0.0150373876094818,60.0,18.21833610534668,0.0,-8.647887739243745e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.000105698891275,300.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001113062535296,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,8.221035386668518e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001113060498028,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0005279812030494,285.3528137207031,294.1499938964844,298.6454162597656,294.9495849609375,299.3182373046875,298.6634216308594,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262357002124,2.0624703722660346e-08,0.0011262150947004,-0.0530230142176151,0.0,0.0,0.0,-0.0150373876094818,60.0,18.21833610534668,0.0,-8.647887739243745e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0001042467192746,300.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001097770436899,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,8.108087786240503e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0001097768399631,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.000520727422554,285.3563537597656,294.1499938964844,298.6271667480469,294.9496765136719,299.3048095703125,298.6468505859375,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107615428045,1.881516631385693e-08,0.0011107427999377,-0.0482991226017475,0.0,0.0,0.0,-0.0141403255984187,60.0,17.997709274291992,0.0,-8.411893048787533e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0001042467192746,300.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001097770436899,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,8.108087786240503e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0001097768399631,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.000520727422554,285.3563537597656,294.1499938964844,298.6271667480469,294.9496765136719,299.3048095703125,298.6468505859375,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107615428045,1.881516631385693e-08,0.0011107427999377,-0.0482991226017475,0.0,0.0,0.0,-0.0141403255984187,60.0,17.997709274291992,0.0,-8.411893048787533e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0001034870219882,300.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001089770448743,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,8.049000462051481e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0001089768411475,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0005169326905161,285.358154296875,294.1499938964844,298.61798095703125,294.9497375488281,299.298095703125,298.6385498046875,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026668362319,1.7868535095999505e-08,0.0011026490246877,-0.0458266027271747,0.0,0.0,0.0,-0.0136710442602634,60.0,17.88162612915039,0.0,-8.289735120570185e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0001027134712785,300.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001081624504877,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,7.988834840944037e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,0.0001081622540368,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0005130687495693,285.3599548339844,294.1499938964844,298.60870361328125,294.9498291015625,299.2914428710937,298.6303405761719,286.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094419742003,1.6904643018733623e-08,0.0010944028617814,-0.0433081611990928,0.0,0.0,0.0,-0.013193180784583,60.0,17.760072708129883,0.0,-8.166266951548098e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001011985368677,300.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001065671458491,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.871006528148428e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001065669566742,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0005055015208199,285.3636474609375,294.1499938964844,298.59002685546875,294.9500427246094,299.2781677246094,298.6141662597656,286.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782794561237,1.5016988541560753e-08,0.0010782644385471,-0.0383738093078136,0.0,0.0,0.0,-0.0122574036940932,60.0,17.513046264648438,0.0,-7.927150136310956e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001011985368677,300.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001065671458491,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.871006528148428e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001065669566742,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0005055015208199,285.3636474609375,294.1499938964844,298.59002685546875,294.9500427246094,299.2781677246094,298.6141662597656,286.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782794561237,1.5016988541560753e-08,0.0010782644385471,-0.0383738093078136,0.0,0.0,0.0,-0.0122574036940932,60.0,17.513046264648438,0.0,-7.927150136310956e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.97593961074017e-05,300.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001050516584655,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,7.75907319621183e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001050514765665,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0004983128746971,285.367431640625,294.1499938964844,298.5711364746094,294.9503173828125,299.2649841308594,298.598388671875,286.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106294429861,1.322380693835612e-08,0.0010629311436787,-0.0336838513612747,0.0,0.0,0.0,-0.0113684460520744,60.0,17.269344329833984,0.0,-7.703287252525115e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.97593961074017e-05,300.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001050516584655,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,7.75907319621183e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001050514765665,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0004983128746971,285.367431640625,294.1499938964844,298.5711364746094,294.9503173828125,299.2649841308594,298.598388671875,286.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106294429861,1.322380693835612e-08,0.0010629311436787,-0.0336838513612747,0.0,0.0,0.0,-0.0113684460520744,60.0,17.269344329833984,0.0,-7.703287252525115e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.846174361882733e-05,300.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.000103685160866,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.658144750166684e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.000103684978967,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004918309859931,285.3712463378906,294.1499938964844,298.552001953125,294.95068359375,299.2518615722656,298.5828857421875,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491175344213,1.160694029778142e-08,0.0010491058928892,-0.0294531490653753,0.0,0.0,0.0,-0.0105668986216187,60.0,17.039138793945312,0.0,-7.504181098738627e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.846174361882733e-05,300.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.000103685160866,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.658144750166684e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.000103684978967,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004918309859931,285.3712463378906,294.1499938964844,298.552001953125,294.95068359375,299.2518615722656,298.5828857421875,286.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491175344213,1.160694029778142e-08,0.0010491058928892,-0.0294531490653753,0.0,0.0,0.0,-0.0105668986216187,60.0,17.039138793945312,0.0,-7.504181098738627e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.732056787470356e-05,300.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001024834418785,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.569386070827022e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001024832672555,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004861307097598,285.3751525878906,294.1499938964844,298.5326538085937,294.9511108398437,299.23876953125,298.567626953125,286.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369577212259,1.0185065235646109e-08,0.0010369474766775,-0.0257313698530197,0.0,0.0,0.0,-0.0098620140925049,60.0,16.82770347595215,0.0,-7.331238549568297e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,9.732056787470356e-05,300.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001024834418785,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.569386070827022e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0001024832672555,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004861307097598,285.3751525878906,294.1499938964844,298.5326538085937,294.9511108398437,299.23876953125,298.567626953125,286.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369577212259,1.0185065235646109e-08,0.0010369474766775,-0.0257313698530197,0.0,0.0,0.0,-0.0098620140925049,60.0,16.82770347595215,0.0,-7.331238549568297e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,9.679422510089351e-05,300.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001019291812554,299.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,7.52844862290658e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0001019290066324,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0004835016152355,285.37713623046875,294.1499938964844,298.5229187011719,294.95135498046875,299.23223876953125,298.56011962890625,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313503444194,9.529268041319485e-09,0.001031340798363,-0.0240144431591033,0.0,0.0,0.0,-0.009536912664771,60.0,16.727825164794922,0.0,-7.252152300907255e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,9.632229921407998e-05,300.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001014322115224,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.491742871934548e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.0001014320441754,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.00048114429228,285.3791198730469,294.1499938964844,298.5130920410156,294.9515991210937,299.2257080078125,298.5527038574219,286.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263210861012,8.941265505768571e-09,0.0010263121221214,-0.0224748346954584,0.0,0.0,0.0,-0.0092454105615615,60.0,16.633718490600586,0.0,-7.18160677593005e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.551800030749293e-05,300.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001005852464004,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.429186371155083e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001005850717774,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0004771267704199,285.3831787109375,294.1499938964844,298.49334716796875,294.9521789550781,299.2126159667969,298.53790283203125,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177488438785,7.939146229318794e-09,0.0010177409276366,-0.0198505576699972,0.0,0.0,0.0,-0.0087486058473587,60.0,16.4671688079834,0.0,-7.062170936933398e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.551800030749293e-05,300.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001005852464004,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.429186371155083e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0001005850717774,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0004771267704199,285.3831787109375,294.1499938964844,298.49334716796875,294.9521789550781,299.2126159667969,298.53790283203125,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177488438785,7.939146229318794e-09,0.0010177409276366,-0.0198505576699972,0.0,0.0,0.0,-0.0087486058473587,60.0,16.4671688079834,0.0,-7.062170936933398e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.4868904852774e-05,300.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.990171383833513e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.378700684057549e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,9.990154649131e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004738845163956,285.3872985839844,294.1499938964844,298.4733581542969,294.9527893066406,299.1994934082031,298.5232238769531,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108324931934,7.1304109283687475e-09,0.0010108253918588,-0.0177324004471302,0.0,0.0,0.0,-0.0083476807922124,60.0,16.323841094970703,0.0,-6.966512700046223e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.4868904852774e-05,300.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.990171383833513e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.378700684057549e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,9.990154649131e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0004738845163956,285.3872985839844,294.1499938964844,298.4733581542969,294.9527893066406,299.1994934082031,298.5232238769531,286.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108324931934,7.1304109283687475e-09,0.0010108253918588,-0.0177324004471302,0.0,0.0,0.0,-0.0083476807922124,60.0,16.323841094970703,0.0,-6.966512700046223e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.439301356906073e-05,300.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.9400567705743e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.341686432482675e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.94004076346755e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004715074028354,285.3915100097656,294.1499938964844,298.45318603515625,294.9535217285156,299.1863098144531,298.5083923339844,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057613253593,6.537472341250351e-09,0.0010057548061013,-0.0161792859435081,0.0,0.0,0.0,-0.0080537339672446,60.0,16.204858779907227,0.0,-6.896792825727971e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,9.439301356906073e-05,300.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.9400567705743e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.341686432482675e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.94004076346755e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0004715074028354,285.3915100097656,294.1499938964844,298.45318603515625,294.9535217285156,299.1863098144531,298.5083923339844,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057613253593,6.537472341250351e-09,0.0010057548061013,-0.0161792859435081,0.0,0.0,0.0,-0.0080537339672446,60.0,16.204858779907227,0.0,-6.896792825727971e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.411139762960374e-05,300.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.910401422530413e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.319783617276698e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.91038541542366e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0004701007856056,285.39581298828125,294.1499938964844,298.43280029296875,294.95428466796875,299.17303466796875,298.4931335449219,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002759905532,6.186594792012556e-09,0.0010027537355199,-0.0152601599693298,0.0,0.0,0.0,-0.0078797852620482,60.0,16.11271095275879,0.0,-6.855700718233494e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.411139762960374e-05,300.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.910401422530413e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.319783617276698e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,9.91038541542366e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0004701007856056,285.39581298828125,294.1499938964844,298.43280029296875,294.95428466796875,299.17303466796875,298.4931335449219,286.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002759905532,6.186594792012556e-09,0.0010027537355199,-0.0152601599693298,0.0,0.0,0.0,-0.0078797852620482,60.0,16.11271095275879,0.0,-6.855700718233494e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.40340614761226e-05,300.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.902257443172856e-05,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,7.313767855521291e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,9.902241436066106e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0004697144904639,285.39801025390625,294.1499938964844,298.4225158691406,294.9547119140625,299.1663818359375,298.4853210449219,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019363835453,6.090226545296673e-09,0.0010019302135333,-0.0150077147409319,0.0,0.0,0.0,-0.0078320140019059,60.0,16.075376510620117,0.0,-6.844436484243488e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.400140697835012e-05,300.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.898818825604394e-05,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,7.311228546313941e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.898802818497644e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004695514217019,285.40020751953125,294.1499938964844,298.4122009277344,294.9551696777344,299.15966796875,298.477294921875,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015873704105,6.04953909189021e-09,0.0010015813168138,-0.0149011304602026,0.0,0.0,0.0,-0.007811838760972,60.0,16.04456329345703,0.0,-6.839682953341254e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.404697630088776e-05,300.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.903617319650948e-05,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,7.31477266526781e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.903601312544195e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004697791009675,285.4046936035156,294.1499938964844,298.39141845703125,294.9560852050781,299.1461486816406,298.4600830078125,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002071541734,6.106293692909048e-09,0.0010020654881373,-0.0150498067960143,0.0,0.0,0.0,-0.0078399684280157,60.0,16.004329681396484,0.0,-6.846313738151366e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.404697630088776e-05,300.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.903617319650948e-05,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,7.31477266526781e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.903601312544195e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0004697791009675,285.4046936035156,294.1499938964844,298.39141845703125,294.9560852050781,299.1461486816406,298.4600830078125,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002071541734,6.106293692909048e-09,0.0010020654881373,-0.0150498067960143,0.0,0.0,0.0,-0.0078399684280157,60.0,16.004329681396484,0.0,-6.846313738151366e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.417902765562758e-05,300.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.917523129843175e-05,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.325043407035992e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.917507122736424e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004704387974925,285.4093017578125,294.1499938964844,298.37042236328125,294.95709228515625,299.1324768066406,298.4416809082031,286.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034781880676,6.2708016557166965e-09,0.0010034719016402,-0.0154807465150952,0.0,0.0,0.0,-0.0079215206205844,60.0,15.98161506652832,0.0,-6.865551682722072e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
