time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.417902765562758e-05,300.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.917523129843175e-05,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.325043407035992e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.917507122736424e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004704387974925,285.4093017578125,294.1499938964844,298.37042236328125,294.95709228515625,299.1324768066406,298.4416809082031,286.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034781880676,6.2708016557166965e-09,0.0010034719016402,-0.0154807465150952,0.0,0.0,0.0,-0.0079215206205844,60.0,15.98161506652832,0.0,-6.865551682722072e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.434198727831244e-05,300.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,9.934683475876228e-05,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,7.337718125199899e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.934667468769476e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0004712528607342,285.4140319824219,294.1499938964844,298.3492126464844,294.95819091796875,299.11865234375,298.4221496582031,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052137076854,6.473815705732022e-09,0.0010052071884274,-0.0160125438123941,0.0,0.0,0.0,-0.00802216026932,60.0,15.969319343566896,0.0,-6.889329284831548e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.434198727831244e-05,300.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,9.934683475876228e-05,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,7.337718125199899e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.934667468769476e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0004712528607342,285.4140319824219,294.1499938964844,298.3492126464844,294.95819091796875,299.11865234375,298.4221496582031,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052137076854,6.473815705732022e-09,0.0010052071884274,-0.0160125438123941,0.0,0.0,0.0,-0.00802216026932,60.0,15.969319343566896,0.0,-6.889329284831548e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.447515913052484e-05,300.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.948706428986044e-05,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,7.348075450863689e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.948691149475052e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004719181451946,285.4188232421875,294.1499938964844,298.3278503417969,294.9593505859375,299.10467529296875,298.4017639160156,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639718552747809e-09,0.0010066261747851,-0.016447115689516,0.0,0.0,0.0,-0.0081044072285294,60.0,15.959611892700195,0.0,-6.908791050364016e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.447515913052484e-05,300.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.948706428986044e-05,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,7.348075450863689e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.948691149475052e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004719181451946,285.4188232421875,294.1499938964844,298.3278503417969,294.9593505859375,299.10467529296875,298.4017639160156,286.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639718552747809e-09,0.0010066261747851,-0.016447115689516,0.0,0.0,0.0,-0.0081044072285294,60.0,15.959611892700195,0.0,-6.908791050364016e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.452411904931068e-05,300.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.953862172551452e-05,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,7.351883687078953e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.953846893040463e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0004721627337858,285.4212951660156,294.1499938964844,298.31707763671875,294.9599304199219,299.0975952148437,298.3912658691406,286.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007153536193,6.700705323936518e-09,0.0010071467841044,-0.016606867313385,0.0,0.0,0.0,-0.0081346370279788,60.0,15.954174041748049,0.0,-6.915951900055006e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.456176485400648e-05,300.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.95782611425966e-05,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,7.3548115324229e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.957811562344432e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0004723508027382,285.4237365722656,294.1499938964844,298.3062744140625,294.9605712890625,299.09051513671875,298.3807067871094,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075555182993,6.747605141299573e-09,0.0010075487662106,-0.0167297143489122,0.0,0.0,0.0,-0.0081578912213444,60.0,15.94787883758545,0.0,-6.92146144842809e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.4634058768861e-05,300.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.96543894871138e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,7.360434392467141e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.965424396796152e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0004727119812741,285.42877197265625,294.1499938964844,298.28448486328125,294.9618835449219,299.07623291015625,298.3593139648437,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083283996209,6.837662436254277e-09,0.0010083215311169,-0.0169656053185462,0.0,0.0,0.0,-0.0082025500014424,60.0,15.934610366821287,0.0,-6.932046403562708e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.4634058768861e-05,300.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.96543894871138e-05,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,7.360434392467141e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.965424396796152e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0004727119812741,285.42877197265625,294.1499938964844,298.28448486328125,294.9618835449219,299.07623291015625,298.3593139648437,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083283996209,6.837662436254277e-09,0.0010083215311169,-0.0169656053185462,0.0,0.0,0.0,-0.0082025500014424,60.0,15.934610366821287,0.0,-6.932046403562708e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.469365613767876e-05,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.971714462153614e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,7.365069177467376e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.971699910238384e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0004730097134597,285.4338684082031,294.1499938964844,298.2625427246094,294.9632873535156,299.06182861328125,298.3376159667969,286.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089629795402,6.911892835859135e-09,0.0010089561110362,-0.017160041257739,0.0,0.0,0.0,-0.0082393484190106,60.0,15.920318603515623,0.0,-6.940778263242464e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.469365613767876e-05,300.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.971714462153614e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,7.365069177467376e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,9.971699910238384e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0004730097134597,285.4338684082031,294.1499938964844,298.2625427246094,294.9632873535156,299.06182861328125,298.3376159667969,286.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089629795402,6.911892835859135e-09,0.0010089561110362,-0.017160041257739,0.0,0.0,0.0,-0.0082393484190106,60.0,15.920318603515623,0.0,-6.940778263242464e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,9.475508704781532e-05,300.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.978182788472624e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.36984729883261e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.978168964153156e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004733166424557,285.4390869140625,294.1499938964844,298.2403869628906,294.9647521972656,299.0472717285156,298.31561279296875,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096167679876,6.988413847608399e-09,0.0010096097830682,-0.0173604730516672,0.0,0.0,0.0,-0.0082772802561521,60.0,15.906123161315918,0.0,-6.949784392418223e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,9.475508704781532e-05,300.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.978182788472624e-05,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,7.36984729883261e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.978168964153156e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0004733166424557,285.4390869140625,294.1499938964844,298.2403869628906,294.9647521972656,299.0472717285156,298.31561279296875,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096167679876,6.988413847608399e-09,0.0010096097830682,-0.0173604730516672,0.0,0.0,0.0,-0.0082772802561521,60.0,15.906123161315918,0.0,-6.949784392418223e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,9.483507164986804e-05,300.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.9866054370068e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,7.376068242592737e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.986591612687334e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004737162380479,285.4443664550781,294.1499938964844,298.21807861328125,294.96630859375,299.0325622558594,298.29327392578125,286.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104670654982,7.0880483704627295e-09,0.0010104600805789,-0.0176214445382356,0.0,0.0,0.0,-0.0083266645669937,60.0,15.894207000732422,0.0,-6.961520426784773e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,9.483507164986804e-05,300.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.9866054370068e-05,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,7.376068242592737e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.986591612687334e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0004737162380479,285.4443664550781,294.1499938964844,298.21807861328125,294.96630859375,299.0325622558594,298.29327392578125,286.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104670654982,7.0880483704627295e-09,0.0010104600805789,-0.0176214445382356,0.0,0.0,0.0,-0.0083266645669937,60.0,15.894207000732422,0.0,-6.961520426784773e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,9.488525392953306e-05,300.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.991890692617744e-05,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.379971793852746e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.991876140702516e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0004739669675473,285.44708251953125,294.1499938964844,298.20684814453125,294.96710205078125,299.025146484375,298.28192138671875,286.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110024595633,7.1505708021391e-09,0.0010109952418133,-0.0177852064371109,0.0,0.0,0.0,-0.0083576627075672,60.0,15.889787673950195,0.0,-6.968889465497341e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.49408349697478e-05,300.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.997742745326832e-05,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.384294440271333e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.997728921007364e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0004742446180898,285.44976806640625,294.1499938964844,298.195556640625,294.9679260253906,299.0176696777344,298.2705078125,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011594897136,7.219808306757612e-09,0.0010115876793861,-0.0179665554314851,0.0,0.0,0.0,-0.0083919884636998,60.0,15.88600730895996,0.0,-6.977055022616696e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.508340735919774e-05,300.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001001275668386,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,7.395382999675348e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001001274285954,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004749568470288,285.45526123046875,294.1499938964844,298.1728820800781,294.9696350097656,299.0026550292969,298.247314453125,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131122544407,7.397424450772405e-09,0.0010131049202755,-0.0184317659586668,0.0,0.0,0.0,-0.0084800329059362,60.0,15.882515907287598,0.0,-6.998023849291712e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.508340735919774e-05,300.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001001275668386,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,7.395382999675348e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001001274285954,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004749568470288,285.45526123046875,294.1499938964844,298.1728820800781,294.9696350097656,299.0026550292969,298.247314453125,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131122544407,7.397424450772405e-09,0.0010131049202755,-0.0184317659586668,0.0,0.0,0.0,-0.0084800329059362,60.0,15.882515907287598,0.0,-6.998023849291712e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.527883230475707e-05,300.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001003333527478,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.410582475131378e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001003332145046,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0004759330768138,285.4608764648437,294.1499938964844,298.1499938964844,294.971435546875,298.9873962402344,298.2226257324219,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151942260563,7.640890586912974e-09,0.0010151866590604,-0.0190694294869899,0.0,0.0,0.0,-0.0086007285863161,60.0,15.883349418640137,0.0,-7.026817883115656e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.527883230475707e-05,300.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001003333527478,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.410582475131378e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001003332145046,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,0.0004759330768138,285.4608764648437,294.1499938964844,298.1499938964844,294.971435546875,298.9873962402344,298.2226257324219,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151942260563,7.640890586912974e-09,0.0010151866590604,-0.0190694294869899,0.0,0.0,0.0,-0.0086007285863161,60.0,15.883349418640137,0.0,-7.026817883115656e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.55472787609324e-05,300.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.000100616038253,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.431461563101038e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001006159000098,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004772740649059,285.4665832519531,294.1499938964844,298.1086730957031,294.9613952636719,298.9715576171875,298.1922912597656,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180544340983,7.975334170851056e-09,0.0010180465178564,-0.0199453346431255,0.0,0.0,0.0,-0.0087665263563394,60.0,15.879963874816896,0.0,-7.066466878313804e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.55472787609324e-05,300.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.000100616038253,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.431461563101038e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001006159000098,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004772740649059,285.4665832519531,294.1499938964844,298.1086730957031,294.9613952636719,298.9715576171875,298.1922912597656,286.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180544340983,7.975334170851056e-09,0.0010180465178564,-0.0199453346431255,0.0,0.0,0.0,-0.0087665263563394,60.0,15.879963874816896,0.0,-7.066466878313804e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,9.590481931809336e-05,300.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001009925472317,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,7.459270273102447e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001009924089885,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004790600796695,285.4723815917969,294.1499938964844,298.03228759765625,294.9286193847656,298.95465087890625,298.1498413085937,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420785846396939e-09,0.0010218551615253,-0.0211118999868631,0.0,0.0,0.0,-0.0089873541146516,60.0,15.859776496887209,0.0,-7.119449918491227e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,9.590481931809336e-05,300.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001009925472317,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,7.459270273102447e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001009924089885,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004790600796695,285.4723815917969,294.1499938964844,298.03228759765625,294.9286193847656,298.95465087890625,298.1498413085937,286.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218635434284,8.420785846396939e-09,0.0010218551615253,-0.0211118999868631,0.0,0.0,0.0,-0.0089873541146516,60.0,15.859776496887209,0.0,-7.119449918491227e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.61098266998306e-05,300.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.00010120843217,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.47521553421393e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001012082939269,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0004800841852556,285.4753112792969,294.1499938964844,297.98175048828125,294.9041748046875,298.9458312988281,298.1247253417969,286.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240479605272,8.676205531799042e-09,0.0010240393457934,-0.0217807628214359,0.0,0.0,0.0,-0.0091139767318964,60.0,15.84341049194336,0.0,-7.149919412086092e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.636449249228464e-05,300.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0001014766021398,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.495022873627022e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.0001014764711726,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0004813562845811,285.4783020019531,294.1499938964844,297.92340087890625,294.8746337890625,298.93609619140625,298.0877380371094,286.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267605539411,8.993488620490098e-09,0.0010267515899613,-0.0226115882396698,0.0,0.0,0.0,-0.0092712640762329,60.0,15.816144943237305,0.0,-7.187859552004738e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.693516767583787e-05,300.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.000102077552583,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.539408397860825e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001020774216158,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0004842069756705,285.4843444824219,294.1499938964844,297.7846069335937,294.8009338378906,298.9151916503906,297.9986267089844,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328408097848,9.70449764992054e-09,0.0010328310308977,-0.024473238736391,0.0,0.0,0.0,-0.009623740799725,60.0,15.747650146484377,0.0,-7.273243340932822e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.693516767583787e-05,300.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.000102077552583,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,7.539408397860825e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0001020774216158,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0004842069756705,285.4843444824219,294.1499938964844,297.7846069335937,294.8009338378906,298.9151916503906,297.9986267089844,286.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328408097848,9.70449764992054e-09,0.0010328310308977,-0.024473238736391,0.0,0.0,0.0,-0.009623740799725,60.0,15.747650146484377,0.0,-7.273243340932822e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,9.761852561496198e-05,300.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000102797152067,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,7.592558540636674e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001027970210998,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0004876204766333,285.49053955078125,294.1499938964844,297.6184387207031,294.7089233398437,298.8914794921875,297.8794250488281,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401215404272,1.0555898377617725e-08,0.0010401109466329,-0.026702145114541,0.0,0.0,0.0,-0.0100458143278956,60.0,15.656814575195312,0.0,-7.376149824267486e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,9.761852561496198e-05,300.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000102797152067,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,7.592558540636674e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001027970210998,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0004876204766333,285.49053955078125,294.1499938964844,297.6184387207031,294.7089233398437,298.8914794921875,297.8794250488281,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401215404272,1.0555898377617725e-08,0.0010401109466329,-0.026702145114541,0.0,0.0,0.0,-0.0100458143278956,60.0,15.656814575195312,0.0,-7.376149824267486e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.841752762440592e-05,300.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001036385510815,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,7.654703222215176e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001036384201142,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0004916117177344,285.496826171875,294.1499938964844,297.4274597167969,294.60009765625,298.8646850585937,297.729248046875,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486344108358,1.155140605391125e-08,0.0010486227693036,-0.0293078161776065,0.0,0.0,0.0,-0.0105393268167972,60.0,15.545982360839844,0.0,-7.497389731270232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.841752762440592e-05,300.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001036385510815,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,7.654703222215176e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001036384201142,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0004916117177344,285.496826171875,294.1499938964844,297.4274597167969,294.60009765625,298.8646850585937,297.729248046875,286.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486344108358,1.155140605391125e-08,0.0010486227693036,-0.0293078161776065,0.0,0.0,0.0,-0.0105393268167972,60.0,15.545982360839844,0.0,-7.497389731270232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.9348952062428e-05,300.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001046193792717,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.727147021796554e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001046192483045,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004962643724866,285.5032653808594,294.1499938964844,297.2142028808594,294.47589111328125,298.8347473144531,297.549072265625,286.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585578856989,1.2711906194340372e-08,0.0010585451964288,-0.0323445983231067,0.0,0.0,0.0,-0.0111146308481693,60.0,15.418603897094728,0.0,-7.639969368256061e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.9348952062428e-05,300.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001046193792717,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.727147021796554e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001046192483045,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004962643724866,285.5032653808594,294.1499938964844,297.2142028808594,294.47589111328125,298.8347473144531,297.549072265625,286.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585578856989,1.2711906194340372e-08,0.0010585451964288,-0.0323445983231067,0.0,0.0,0.0,-0.0111146308481693,60.0,15.418603897094728,0.0,-7.639969368256061e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,9.98887699097395e-05,300.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001051878280122,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.7691329352092e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.000105187697045,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0004989608423784,285.50653076171875,294.1499938964844,297.1000366210937,294.40850830078125,298.8182373046875,297.44561767578125,286.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643104324117,1.3384493513513009e-08,0.0010642970446497,-0.0341042168438434,0.0,0.0,0.0,-0.0114480648189783,60.0,15.349469184875488,0.0,-7.72321726572045e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001004333316814,300.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001057612826116,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,7.811487739672884e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001057611516444,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0005016810609959,285.5098571777344,294.1499938964844,296.98126220703125,294.3378295898437,298.8006591796875,297.33428955078125,286.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701122228056,1.4063002318209785e-08,0.0010700981365516,-0.035879012197256,0.0,0.0,0.0,-0.0117844268679618,60.0,15.275236129760742,0.0,-7.807655322267237e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001014149092952,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001067949269781,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.887832907726988e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001067947960109,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0005065842415206,285.5166015625,294.1499938964844,296.7311706542969,294.1873779296875,298.7623596191406,297.0935363769531,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805713245645,1.5286023113958436e-08,0.001080555957742,-0.0390772484242916,0.0,0.0,0.0,-0.01239072997123,60.0,15.101747512817385,0.0,-7.961013892554547e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001014149092952,300.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001067949269781,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.887832907726988e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001067947960109,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0005065842415206,285.5166015625,294.1499938964844,296.7311706542969,294.1873779296875,298.7623596191406,297.0935363769531,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805713245645,1.5286023113958436e-08,0.001080555957742,-0.0390772484242916,0.0,0.0,0.0,-0.01239072997123,60.0,15.101747512817385,0.0,-7.961013892554547e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
