time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001022190845105,300.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001076417684089,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.950379949761555e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001076416374417,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0005106013268232,285.52349853515625,294.1499938964844,296.46649169921875,294.02606201171875,298.7196960449219,296.8322448730469,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891399579122,1.6288019821786293e-08,0.0010891236597672,-0.0416966304183006,0.0,0.0,0.0,-0.012887462042272,60.0,14.888102531433104,0.0,-8.087767611186791e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001022190845105,300.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001076417684089,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.950379949761555e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001076416374417,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0005106013268232,285.52349853515625,294.1499938964844,296.46649169921875,294.02606201171875,298.7196960449219,296.8322448730469,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891399579122,1.6288019821786293e-08,0.0010891236597672,-0.0416966304183006,0.0,0.0,0.0,-0.012887462042272,60.0,14.888102531433104,0.0,-8.087767611186791e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001028673141263,300.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001083243842003,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.000797242857516e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001083242532331,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0005138394189998,285.530517578125,294.1499938964844,296.1897888183594,293.85546875,298.67193603515625,296.5554504394531,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960472282022,1.7095704407665835e-08,0.0010960301151499,-0.0438074357807636,0.0,0.0,0.0,-0.0132878655567765,60.0,14.628485679626465,0.0,-8.190668410179569e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001028673141263,300.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,0.0001083243842003,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.000797242857516e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001083242532331,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0005138394189998,285.530517578125,294.1499938964844,296.1897888183594,293.85546875,298.67193603515625,296.5554504394531,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960472282022,1.7095704407665835e-08,0.0010960301151499,-0.0438074357807636,0.0,0.0,0.0,-0.0132878655567765,60.0,14.628485679626465,0.0,-8.190668410179569e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001034571105265,300.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001089454599423,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,8.04667070042342e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.000108945336251,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0005167855997569,285.53765869140625,294.1499938964844,295.90362548828125,293.67724609375,298.61981201171875,296.2676086425781,286.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023314436897,1.7830588561196237e-08,0.0011023135157302,-0.0457274839282035,0.0,0.0,0.0,-0.0136521765962243,60.0,14.338650703430176,0.0,-8.284858665774666e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001034571105265,300.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0001089454599423,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,8.04667070042342e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.000108945336251,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0005167855997569,285.53765869140625,294.1499938964844,295.90362548828125,293.67724609375,298.61981201171875,296.2676086425781,286.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023314436897,1.7830588561196237e-08,0.0011023135157302,-0.0457274839282035,0.0,0.0,0.0,-0.0136521765962243,60.0,14.338650703430176,0.0,-8.284858665774666e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001036643079714,300.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0001091636513592,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,8.062785491347313e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.000109163520392,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0005178205901756,285.5412902832031,294.1499938964844,295.7577819824219,293.58575439453125,298.5917358398437,296.1205749511719,286.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045389110222,1.8088753606093646e-08,0.0011045208666473,-0.046401884406805,0.0,0.0,0.0,-0.0137801589444279,60.0,14.178940773010254,0.0,-8.318075117585978e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000103806349216,300.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001093132304958,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,8.073833305388689e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0001093130995286,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0005185301415622,285.544921875,294.1499938964844,295.6105651855469,293.4930114746094,298.5624389648437,295.97247314453125,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060527758672,1.8265735590716762e-08,0.0011060344986617,-0.0468641705811023,0.0,0.0,0.0,-0.0138678988441824,60.0,14.009483337402344,0.0,-8.34088496048935e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.000103863676486,300.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001093735991162,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,8.07829201221466e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001093734754249,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005188165814615,285.5522766113281,294.1499938964844,295.3131408691406,293.30450439453125,298.5005798339844,295.6752319335937,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066652368754,1.8337154017444852e-08,0.0011066469596698,-0.0470507070422172,0.0,0.0,0.0,-0.0139033114537596,60.0,13.641519546508787,-0.0,-8.350097857601214e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.000103863676486,300.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001093735991162,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,8.07829201221466e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001093734754249,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0005188165814615,285.5522766113281,294.1499938964844,295.3131408691406,293.30450439453125,298.5005798339844,295.6752319335937,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066652368754,1.8337154017444852e-08,0.0011066469596698,-0.0470507070422172,0.0,0.0,0.0,-0.0139033114537596,60.0,13.641519546508787,-0.0,-8.350097857601214e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001036420289892,300.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001091401863959,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,8.061052358243614e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001091400627046,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0005177094135433,285.5596923828125,294.1499938964844,295.013916015625,293.11346435546875,298.4342041015625,295.3791198730469,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043037520721,1.8060944739772825e-08,0.0011042857076972,-0.0463292375206947,0.0,0.0,0.0,-0.0137663865461945,60.0,13.235905647277832,-0.0,-8.31449327165501e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001036420289892,300.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001091401863959,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,8.061052358243614e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0001091400627046,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0005177094135433,285.5596923828125,294.1499938964844,295.013916015625,293.11346435546875,298.4342041015625,295.3791198730469,286.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043037520721,1.8060944739772825e-08,0.0011042857076972,-0.0463292375206947,0.0,0.0,0.0,-0.0137663865461945,60.0,13.235905647277832,-0.0,-8.31449327165501e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001031083011184,300.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.000108578147774,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.019540837267414e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001085780240828,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0005150434444658,285.5671691894531,294.1499938964844,294.7154541015625,292.9217529296875,298.3636474609375,295.08795166015625,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986184934154,1.7395892726312926e-08,0.0010986010311171,-0.044591799378395,0.0,0.0,0.0,-0.0134367020800709,60.0,12.79671573638916,-0.0,-8.229077508303818e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001031083011184,300.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.000108578147774,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.019540837267414e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001085780240828,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.0005150434444658,285.5671691894531,294.1499938964844,294.7154541015625,292.9217529296875,298.3636474609375,295.08795166015625,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986184934154,1.7395892726312926e-08,0.0010986010311171,-0.044591799378395,0.0,0.0,0.0,-0.0134367020800709,60.0,12.79671573638916,-0.0,-8.229077508303818e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001023255754262,300.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001077538909157,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,7.958661444718018e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001077537672244,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005111336358822,285.5746765136719,294.1499938964844,294.4203186035156,292.7311706542969,298.28924560546875,294.80438232421875,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902793146669,1.6420576898212857e-08,0.0010902629001066,-0.0420430861413478,0.0,0.0,0.0,-0.0129532041028141,60.0,12.332650184631348,-0.0,-8.10461031619525e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001023255754262,300.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001077538909157,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,7.958661444718018e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001077537672244,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005111336358822,285.5746765136719,294.1499938964844,294.4203186035156,292.7311706542969,298.28924560546875,294.80438232421875,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902793146669,1.6420576898212857e-08,0.0010902629001066,-0.0420430861413478,0.0,0.0,0.0,-0.0129532041028141,60.0,12.332650184631348,-0.0,-8.10461031619525e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001018509501591,300.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001072540908353,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,7.921746146166697e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.00010725397442,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0005087628378532,285.57843017578125,294.1499938964844,294.2748107910156,292.6369323730469,298.2505798339844,294.66668701171875,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852211853489,1.5829183297455532e-08,0.0010852053528651,-0.0404972545802593,0.0,0.0,0.0,-0.0126600228250026,60.0,12.093811988830566,-0.0,-8.029599740666526e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001013346845866,300.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.0001067104385583,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.881592318881303e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.000106710322143,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0005061840638518,285.5821838378906,294.1499938964844,294.1310729980469,292.543701171875,298.21112060546875,294.53192138671875,286.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797205613926,1.5185909418846677e-08,0.0010797054274007,-0.0388154909014701,0.0,0.0,0.0,-0.012341127730906,60.0,11.85287857055664,-0.0,-7.948403890623015e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001002361968858,300.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000105553670437,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.796154386596754e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001055535540217,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0005006969440728,285.5896911621094,294.1499938964844,293.85028076171875,292.3612365722656,298.1300048828125,294.2722473144531,286.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680170962587,1.381718295334622e-08,0.0010680032428354,-0.035236045718193,0.0,0.0,0.0,-0.0116625996306538,60.0,11.372002601623535,-0.0,-7.77701032461664e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001002361968858,300.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.000105553670437,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,7.796154386596754e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,0.0001055535540217,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0005006969440728,285.5896911621094,294.1499938964844,293.85028076171875,292.3612365722656,298.1300048828125,294.2722473144531,286.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680170962587,1.381718295334622e-08,0.0010680032428354,-0.035236045718193,0.0,0.0,0.0,-0.0116625996306538,60.0,11.372002601623535,-0.0,-7.77701032461664e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.912168025039136e-05,300.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.00010438002937,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.709469355177134e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001043799202307,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.00049512978876,285.59716796875,294.1499938964844,293.5804748535156,292.1858215332031,298.0463562011719,294.0257263183594,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561407543718,1.2428511553252974e-08,0.0010561284143477,-0.0316030867397785,0.0,0.0,0.0,-0.0109741734340786,60.0,10.900190353393556,-0.0,-7.605027008139589e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.912168025039136e-05,300.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.00010438002937,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.709469355177134e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001043799202307,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.00049512978876,285.59716796875,294.1499938964844,293.5804748535156,292.1858215332031,298.0463562011719,294.0257263183594,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561407543718,1.2428511553252974e-08,0.0010561284143477,-0.0316030867397785,0.0,0.0,0.0,-0.0109741734340786,60.0,10.900190353393556,-0.0,-7.605027008139589e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.808538015931843e-05,300.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001032887521432,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,7.628868479514495e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001032886430039,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004899533232674,285.6046447753906,294.1499938964844,293.32421875,292.0195007324219,297.9603271484375,293.7939147949219,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450982954353,1.1137311517472881e-08,0.0010450871195644,-0.028224017471075,0.0,0.0,0.0,-0.0103340689092874,60.0,10.44996166229248,-0.0,-7.446837457791845e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,9.808538015931843e-05,300.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001032887521432,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,7.628868479514495e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0001032886430039,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0004899533232674,285.6046447753906,294.1499938964844,293.32421875,292.0195007324219,297.9603271484375,293.7939147949219,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450982954353,1.1137311517472881e-08,0.0010450871195644,-0.028224017471075,0.0,0.0,0.0,-0.0103340689092874,60.0,10.44996166229248,-0.0,-7.446837457791845e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.721595415612684e-05,300.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001023732038447,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,7.561246457044035e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001023730947053,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004856104496866,285.61212158203125,294.1499938964844,293.0840759277344,291.8643493652344,297.8721923828125,293.576416015625,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358339641243,1.0054042931528784e-08,0.0010358239524066,-0.0253883656114339,0.0,0.0,0.0,-0.0097970450296998,60.0,10.032438278198242,-0.0,-7.315404104701886e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,9.721595415612684e-05,300.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001023732038447,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,7.561246457044035e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001023730947053,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0004856104496866,285.61212158203125,294.1499938964844,293.0840759277344,291.8643493652344,297.8721923828125,293.576416015625,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358339641243,1.0054042931528784e-08,0.0010358239524066,-0.0253883656114339,0.0,0.0,0.0,-0.0097970450296998,60.0,10.032438278198242,-0.0,-7.315404104701886e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,9.685882105259223e-05,300.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001019971241476,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,7.533469033660367e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001019970150082,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0004838265303988,285.6158447265625,294.1499938964844,292.9708557128906,291.7915954589844,297.8273620605469,293.4727783203125,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320297442376,9.609073536864798e-09,0.0010320200817659,-0.0242233965545892,0.0,0.0,0.0,-0.0095764594152569,60.0,9.838786125183104,-0.0,-7.261754575438317e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.656642214395106e-05,300.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0001016892128973,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,7.510726572945714e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.0001016891037579,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0004823659837711,285.6195983886719,294.1499938964844,292.86260986328125,291.7224426269531,297.7820739746094,293.3721008300781,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289136553183,9.244759624493781e-09,0.0010289044585078,-0.0232695192098617,0.0,0.0,0.0,-0.0093958508223295,60.0,9.656423568725586,-0.0,-7.21797590585993e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.61471814662218e-05,300.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001012477223412,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,7.47811864130199e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001012476204778,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004802718176506,285.6270751953125,294.1499938964844,292.662353515625,291.5959777832031,297.6903991699219,293.177490234375,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244445875287,8.722398803229225e-09,0.0010244358563795,-0.0219017248600721,0.0,0.0,0.0,-0.0091368854045867,60.0,9.32322597503662,-0.0,-7.155436776429269e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.61471814662218e-05,300.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001012477223412,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,7.47811864130199e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001012476204778,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004802718176506,285.6270751953125,294.1499938964844,292.662353515625,291.5959777832031,297.6903991699219,293.177490234375,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244445875287,8.722398803229225e-09,0.0010244358563795,-0.0219017248600721,0.0,0.0,0.0,-0.0091368854045867,60.0,9.32322597503662,-0.0,-7.155436776429269e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.591361595084892e-05,300.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001010017731459,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,7.459952757926658e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001010016712825,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0004791051906067,285.6346130371094,294.1499938964844,292.48590087890625,291.487060546875,297.5972595214844,292.9939270019531,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955977194,8.431390696728158e-09,0.0010219474788755,-0.021139670163393,0.0,0.0,0.0,-0.0089926207438111,60.0,9.039942741394045,-0.0,-7.120713974018146e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.591361595084892e-05,300.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001010017731459,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,7.459952757926658e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001010016712825,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0004791051906067,285.6346130371094,294.1499938964844,292.48590087890625,291.487060546875,297.5972595214844,292.9939270019531,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955977194,8.431390696728158e-09,0.0010219474788755,-0.021139670163393,0.0,0.0,0.0,-0.0089926207438111,60.0,9.039942741394045,-0.0,-7.120713974018146e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.577873424859716e-05,300.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001008597246254,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.449461554642767e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.000100859630038,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004784314369317,285.6422119140625,294.1499938964844,292.3358154296875,291.3978881835937,297.5032043457031,292.8221130371094,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205187136307,8.263320694368304e-09,0.0010205104481428,-0.02069953083992,0.0,0.0,0.0,-0.0089093009009957,60.0,8.799764633178711,-0.0,-7.100697985151784e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.577873424859716e-05,300.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59185791015625,0.0,0.0,0.0001008597246254,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,7.449461554642767e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.000100859630038,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004784314369317,285.6422119140625,294.1499938964844,292.3358154296875,291.3978881835937,297.5032043457031,292.8221130371094,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205187136307,8.263320694368304e-09,0.0010205104481428,-0.02069953083992,0.0,0.0,0.0,-0.0089093009009957,60.0,8.799764633178711,-0.0,-7.100697985151784e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.569548274157567e-05,300.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001007720638881,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,7.442986679961905e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001007719693006,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0004780156596098,285.6498413085937,294.1499938964844,292.214599609375,291.33062744140625,297.4086303710937,292.6632995605469,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196308139711,8.159591224909946e-09,0.0010196226648986,-0.0204278826713562,0.0,0.0,0.0,-0.008857874199748,60.0,8.599178314208984,-0.0,-7.088358700002574e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.569548274157567e-05,300.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0001007720638881,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,7.442986679961905e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0001007719693006,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0004780156596098,285.6498413085937,294.1499938964844,292.214599609375,291.33062744140625,297.4086303710937,292.6632995605469,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196308139711,8.159591224909946e-09,0.0010196226648986,-0.0204278826713562,0.0,0.0,0.0,-0.008857874199748,60.0,8.599178314208984,-0.0,-7.088358700002574e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.567444794811308e-05,300.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001007499085972,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.441351044690236e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001007498140097,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0004779105947818,285.6536560058594,294.1499938964844,292.1656494140625,291.3058776855469,297.361328125,292.5909118652344,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194074129685,8.133377527030916e-09,0.001019399263896,-0.0203592330217361,0.0,0.0,0.0,-0.0088448822498321,60.0,8.516860008239746,-0.0,-7.085242259563529e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.566656808601692e-05,300.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001007416140055,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,7.440737681463361e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001007415121421,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.000477871246403,285.6575012207031,294.1499938964844,292.1248474121094,291.28741455078125,297.3140563964844,292.5233459472656,286.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193232446908,8.123553385530613e-09,0.0010193152120336,-0.0203335043042898,0.0,0.0,0.0,-0.0088400114327669,60.0,8.445836067199707,-0.0,-7.084074837848675e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.56865042098798e-05,300.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001007626051432,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.442288188030943e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001007625105557,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004779708688147,285.6652526855469,294.1499938964844,292.06915283203125,291.2704162597656,297.2201232910156,292.4042663574219,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.14838063689649e-09,0.0010195267386734,-0.020398523658514,0.0,0.0,0.0,-0.0088523160666227,60.0,8.339045524597168,-0.0,-7.087026432373025e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
