time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.56865042098798e-05,300.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001007626051432,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.442288188030943e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001007625105557,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004779708688147,285.6652526855469,294.1499938964844,292.06915283203125,291.2704162597656,297.2201232910156,292.4042663574219,286.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195348877459,8.14838063689649e-09,0.0010195267386734,-0.020398523658514,0.0,0.0,0.0,-0.0088523160666227,60.0,8.339045524597168,-0.0,-7.087026432373025e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.574546857038511e-05,300.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001008246981655,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,7.446874951710925e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.000100824603578,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0004782654577866,285.67303466796875,294.1499938964844,292.04998779296875,291.28173828125,297.1273193359375,292.3089904785156,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201630648225,8.221839209454629e-09,0.0010201547993347,-0.0205908995121717,0.0,0.0,0.0,-0.0088887317106127,60.0,8.27995491027832,-0.0,-7.095762555309193e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.574546857038511e-05,300.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001008246981655,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,7.446874951710925e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.000100824603578,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0004782654577866,285.67303466796875,294.1499938964844,292.04998779296875,291.28173828125,297.1273193359375,292.3089904785156,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201630648225,8.221839209454629e-09,0.0010201547993347,-0.0205908995121717,0.0,0.0,0.0,-0.0088887317106127,60.0,8.27995491027832,-0.0,-7.095762555309193e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.581750055076554e-05,300.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001009005427476,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.452476711478084e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0001009004554362,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0004786252975463,285.6808776855469,294.1499938964844,292.04998779296875,291.3076477050781,297.0359802246094,292.2376403808594,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311569210661673e-09,0.0010209227912127,-0.0208258852362632,0.0,0.0,0.0,-0.0089332181960344,60.0,8.26148509979248,-0.0,-7.106441302084934e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.581750055076554e-05,300.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001009005427476,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.452476711478084e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0001009004554362,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0004786252975463,285.6808776855469,294.1499938964844,292.04998779296875,291.3076477050781,297.0359802246094,292.2376403808594,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209310567006,8.311569210661673e-09,0.0010209227912127,-0.0208258852362632,0.0,0.0,0.0,-0.0089332181960344,60.0,8.26148509979248,-0.0,-7.106441302084934e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,9.5808289188426e-05,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001008908438961,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,7.451760029653087e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001008907493087,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004785793134942,285.68878173828125,294.1499938964844,292.04998779296875,291.3329772949219,296.9462585449219,292.1856384277344,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208338499069,8.300082399159692e-09,0.001020825584419,-0.0207958035171031,0.0,0.0,0.0,-0.0089275296777486,60.0,8.257761001586914,-0.0,-7.105073507318593e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,9.5808289188426e-05,300.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001008908438961,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,7.451760029653087e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001008907493087,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004785793134942,285.68878173828125,294.1499938964844,292.04998779296875,291.3329772949219,296.9462585449219,292.1856384277344,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208338499069,8.300082399159692e-09,0.001020825584419,-0.0207958035171031,0.0,0.0,0.0,-0.0089275296777486,60.0,8.257761001586914,-0.0,-7.105073507318593e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,9.575188596500084e-05,300.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.0001008314502541,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.447373354807496e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001008313556667,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0004782975884154,285.6927490234375,294.1499938964844,292.04998779296875,291.3454284667969,296.90216064453125,292.1663513183594,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202318662777,8.229806169879339e-09,0.0010202236007899,-0.0206117648631334,0.0,0.0,0.0,-0.008892685174942,60.0,8.256538391113281,-0.0,-7.096710419318697e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.567843517288566e-05,300.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0001007540995487,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,7.441660272888839e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001007540122373,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004779307055287,285.6967163085937,294.1499938964844,292.04998779296875,291.35772705078125,296.8584899902344,292.14990234375,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194487404078,8.138287377335018e-09,0.0010194405913352,-0.0203720908612012,0.0,0.0,0.0,-0.0088473130017519,60.0,8.254888534545898,-0.0,-7.085826325692325e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.552650590194388e-05,300.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001005941085168,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.429843390127644e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001005940212053,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0004771718231495,285.7046813964844,294.1499938964844,292.04998779296875,291.3818664550781,296.7723083496094,292.1235656738281,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.948986358030652e-09,0.0010178230004385,-0.0198763310909271,0.0,0.0,0.0,-0.0087534738704562,60.0,8.251520156860352,-0.0,-7.063339069190988e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.552650590194388e-05,300.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001005941085168,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.429843390127644e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001005940212053,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0004771718231495,285.7046813964844,294.1499938964844,292.04998779296875,291.3818664550781,296.7723083496094,292.1235656738281,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.948986358030652e-09,0.0010178230004385,-0.0198763310909271,0.0,0.0,0.0,-0.0087534738704562,60.0,8.251520156860352,-0.0,-7.063339069190988e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.54338102019392e-05,300.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001004964942694,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,7.42263364372775e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001004964069579,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004767088394146,285.7126770019531,294.1499938964844,292.04998779296875,291.4053649902344,296.6877746582031,292.10455322265625,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016842550598,7.833484971797589e-09,0.0010168346343562,-0.019573837518692,0.0,0.0,0.0,-0.0086962115019559,60.0,8.250835418701172,-0.0,-7.04963696307459e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.54338102019392e-05,300.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0001004964942694,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,7.42263364372775e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001004964069579,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004767088394146,285.7126770019531,294.1499938964844,292.04998779296875,291.4053649902344,296.6877746582031,292.10455322265625,286.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016842550598,7.833484971797589e-09,0.0010168346343562,-0.019573837518692,0.0,0.0,0.0,-0.0086962115019559,60.0,8.250835418701172,-0.0,-7.04963696307459e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.551316179567948e-05,300.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001005800586426,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,7.428805838571861e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001005799713311,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0004771052626892,285.7207336425781,294.1499938964844,292.04998779296875,291.42822265625,296.6046447753906,292.09014892578125,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176863288506,7.932341006267052e-09,0.0010176784126088,-0.0198327377438545,0.0,0.0,0.0,-0.0087452102452516,60.0,8.258918762207031,-0.0,-7.061363760385575e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.551316179567948e-05,300.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001005800586426,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,7.428805838571861e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001005799713311,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0004771052626892,285.7207336425781,294.1499938964844,292.04998779296875,291.42822265625,296.6046447753906,292.09014892578125,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176863288506,7.932341006267052e-09,0.0010176784126088,-0.0198327377438545,0.0,0.0,0.0,-0.0087452102452516,60.0,8.258918762207031,-0.0,-7.061363760385575e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,9.5926588983275e-05,300.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001010154155665,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.460961205651984e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.000101015328255,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0004791704122908,285.7288513183594,294.1499938964844,292.04998779296875,291.45037841796875,296.5227966308594,292.0791931152344,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022090902552,8.447424093560585e-09,0.0010220825206488,-0.0211816579103469,0.0,0.0,0.0,-0.009000557474792,60.0,8.285225868225098,-0.0,-7.122624623434606e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,9.5926588983275e-05,300.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001010154155665,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,7.460961205651984e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.000101015328255,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0004791704122908,285.7288513183594,294.1499938964844,292.04998779296875,291.45037841796875,296.5227966308594,292.0791931152344,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022090902552,8.447424093560585e-09,0.0010220825206488,-0.0211816579103469,0.0,0.0,0.0,-0.009000557474792,60.0,8.285225868225098,-0.0,-7.122624623434606e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.639879135647789e-05,300.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001015126617858,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,7.497688056901097e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,0.0001015125817502,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.000481529161334,285.7329406738281,294.1499938964844,292.04998779296875,291.4612121582031,296.48211669921875,292.0742492675781,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271224891766,9.03574637334259e-09,0.0010271135251969,-0.0227222368121147,0.0,0.0,0.0,-0.009292216040194,60.0,8.311158180236816,-0.0,-7.192920037368823e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.7138989076484e-05,300.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.000102292135125,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,7.555259071523324e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0001022920478135,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004852266283705,285.7370910644531,294.1499938964844,292.04998779296875,291.47186279296875,296.4414978027344,292.0698547363281,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350099764764,9.957979330010858e-09,0.0010349999647587,-0.0251368731260299,0.0,0.0,0.0,-0.0097494088113307,60.0,8.35180950164795,-0.0,-7.303805205083337e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.947158832801506e-05,300.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001047484693117,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.736683619441465e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001047483820002,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0004968784051015,285.7455749511719,294.1499938964844,292.04998779296875,291.4925842285156,296.3599548339844,292.0624389648437,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598562657833,1.2864264320455732e-08,0.0010598433436825,-0.0327432267367839,0.0,0.0,0.0,-0.0111901387572288,60.0,8.484710693359375,-0.0,-7.658788092612667e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.947158832801506e-05,300.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0001047484693117,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.736683619441465e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001047483820002,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0004968784051015,285.7455749511719,294.1499938964844,292.04998779296875,291.4925842285156,296.3599548339844,292.0624389648437,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598562657833,1.2864264320455732e-08,0.0010598433436825,-0.0327432267367839,0.0,0.0,0.0,-0.0111901387572288,60.0,8.484710693359375,-0.0,-7.658788092612667e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001031015490298,300.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001085709955077,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.019014057936147e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001085709081962,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005150107317604,285.7543640136719,294.1499938964844,292.04998779296875,291.5126037597656,296.2772827148437,292.0566711425781,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985293192788,1.7387163708804113e-08,0.0010985119733959,-0.044569008052349,0.0,0.0,0.0,-0.0134323025122284,60.0,8.701323509216309,-0.0,-8.227961245665939e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001031015490298,300.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001085709955077,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.019014057936147e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001085709081962,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005150107317604,285.7543640136719,294.1499938964844,292.04998779296875,291.5126037597656,296.2772827148437,292.0566711425781,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985293192788,1.7387163708804113e-08,0.0010985119733959,-0.044569008052349,0.0,0.0,0.0,-0.0134323025122284,60.0,8.701323509216309,-0.0,-8.227961245665939e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001073295134119,300.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001130232485593,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,8.347855327883735e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001130231539718,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005361302173696,285.7635498046875,294.1499938964844,292.04998779296875,291.5318298339844,296.19293212890625,292.0530700683594,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143577042967,2.2655445519603745e-08,0.0011435544583946,-0.0583202354609966,0.0,0.0,0.0,-0.0160439852625131,60.0,8.985489845275879,-0.0,-8.916616422993685e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0001073295134119,300.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001130232485593,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,8.347855327883735e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001130231539718,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005361302173696,285.7635498046875,294.1499938964844,292.04998779296875,291.5318298339844,296.19293212890625,292.0530700683594,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143577042967,2.2655445519603745e-08,0.0011435544583946,-0.0583202354609966,0.0,0.0,0.0,-0.0160439852625131,60.0,8.985489845275879,-0.0,-8.916616422993685e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001111843230319,300.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001170825562439,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,8.647674258099869e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001170824616565,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0005553857772611,285.77313232421875,294.1499938964844,292.04998779296875,291.55029296875,296.1072082519531,292.0513000488281,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846530251204,2.745904303935731e-08,0.0011846255511045,-0.0708305314183235,0.0,0.0,0.0,-0.018425315618515,60.0,9.287477493286133,-0.0,-9.56860901624168e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001111843230319,300.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001170825562439,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,8.647674258099869e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001170824616565,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0005553857772611,285.77313232421875,294.1499938964844,292.04998779296875,291.55029296875,296.1072082519531,292.0513000488281,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846530251204,2.745904303935731e-08,0.0011846255511045,-0.0708305314183235,0.0,0.0,0.0,-0.018425315618515,60.0,9.287477493286133,-0.0,-9.56860901624168e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001125119742937,300.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001184806314995,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,8.750935376156121e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,0.0001184805369121,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0005620176088996,285.7780456542969,294.1499938964844,292.04998779296875,291.5592041015625,296.0642395019531,292.0508117675781,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988168116658,2.91135364705042e-08,0.0011987877078354,-0.0751321837306022,0.0,0.0,0.0,-0.0192455947399139,60.0,9.41775131225586,-0.0,-9.798488775913938e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001131524550146,300.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001191550909425,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,8.80075094755739e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.000119154996355,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0005652169929817,285.7829895019531,294.1499938964844,292.04998779296875,291.56793212890625,296.0215148925781,292.0505065917969,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056455016136,2.991170333643822e-08,0.0012056155828759,-0.0772059634327888,0.0,0.0,0.0,-0.0196412950754165,60.0,9.516327857971191,-0.0,-9.910362308573897e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001116020212066,300.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001175224024336,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,8.680161408847198e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001175223078462,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0005574722890742,285.79278564453125,294.1499938964844,292.04998779296875,291.5847473144531,295.938232421875,292.0502014160156,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891196481883,2.7979533356869986e-08,0.0011890915920957,-0.0721842125058174,0.0,0.0,0.0,-0.0186834223568439,60.0,9.567365646362305,-0.0,-9.640632470109268e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001116020212066,300.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001175224024336,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,8.680161408847198e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001175223078462,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0005574722890742,285.79278564453125,294.1499938964844,292.04998779296875,291.5847473144531,295.938232421875,292.0502014160156,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891196481883,2.7979533356869986e-08,0.0011890915920957,-0.0721842125058174,0.0,0.0,0.0,-0.0186834223568439,60.0,9.567365646362305,-0.0,-9.640632470109268e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001075397594831,300.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001132446413976,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,8.364207315025851e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001132445540861,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005371805746108,285.80230712890625,294.1499938964844,292.04998779296875,291.6007080078125,295.8593444824219,292.0500793457031,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458431836217,2.2917383546428027e-08,0.0011458202498033,-0.0590031333267688,0.0,0.0,0.0,-0.0161739699542522,60.0,9.420494079589844,-0.0,-8.95157370450761e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001075397594831,300.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001132446413976,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,8.364207315025851e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001132445540861,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0005371805746108,285.80230712890625,294.1499938964844,292.04998779296875,291.6007080078125,295.8593444824219,292.0500793457031,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458431836217,2.2917383546428027e-08,0.0011458202498033,-0.0590031333267688,0.0,0.0,0.0,-0.0161739699542522,60.0,9.420494079589844,-0.0,-8.95157370450761e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001028508268063,300.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001083069655578,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,7.999513036338612e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001083068855223,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0005137585685588,285.8114624023437,294.1499938964844,292.04998779296875,291.6158142089844,295.785400390625,292.050048828125,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958849452435,1.7074683000828372e-08,0.0010958679486066,-0.0437524877488613,0.0,0.0,0.0,-0.0132775334641337,60.0,9.158316612243652,-0.0,-8.187979716467454e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001028508268063,300.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001083069655578,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,7.999513036338612e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001083068855223,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0005137585685588,285.8114624023437,294.1499938964844,292.04998779296875,291.6158142089844,295.785400390625,292.050048828125,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958849452435,1.7074683000828372e-08,0.0010958679486066,-0.0437524877488613,0.0,0.0,0.0,-0.0132775334641337,60.0,9.158316612243652,-0.0,-8.187979716467454e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.879845310933888e-05,300.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001040396164171,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,7.684328011237085e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001040395363816,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004935162723995,285.8202514648437,294.1499938964844,292.04998779296875,291.6300048828125,295.7156982421875,292.0500183105469,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527048725634,1.2025461515463576e-08,0.0010526928817853,-0.0305484030395746,0.0,0.0,0.0,-0.0107744187116622,60.0,8.876883506774902,-0.0,-7.555468073405791e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.879845310933888e-05,300.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001040396164171,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,7.684328011237085e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0001040395363816,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004935162723995,285.8202514648437,294.1499938964844,292.04998779296875,291.6300048828125,295.7156982421875,292.0500183105469,286.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527048725634,1.2025461515463576e-08,0.0010526928817853,-0.0305484030395746,0.0,0.0,0.0,-0.0107744187116622,60.0,8.876883506774902,-0.0,-7.555468073405791e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.725081326905638e-05,300.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001024098746711,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.563956023659557e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0001024098019115,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004857855383306,285.8245544433594,294.1499938964844,292.04998779296875,291.6367492675781,295.6821594238281,292.0500183105469,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362177854403,1.0097185310087298e-08,0.0010362076573073,-0.0255012940615415,0.0,0.0,0.0,-0.0098185064271092,60.0,8.751199722290039,-0.0,-7.320614514583212e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.605512605048716e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.000101150755654,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,7.47095764381811e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0001011506828945,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0004798128793481,285.82879638671875,294.1499938964844,292.04998779296875,291.6432800292969,295.6493225097656,292.0500183105469,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234755463898,8.607442758545858e-09,0.001023466931656,-0.0216006804257631,0.0,0.0,0.0,-0.0090799666941165,60.0,8.6432523727417,-0.0,-7.141708380231648e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
