time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.461820445721968e-05,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.963760385289788e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,7.359196752076969e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.963753109332174e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0004726352053694,285.8372497558594,294.1499938964844,292.04998779296875,291.6556396484375,295.58526611328125,292.0500183105469,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081549407914,6.817149511562093e-09,0.0010081481887027,-0.0169118717312812,0.0,0.0,0.0,-0.0081923911347985,60.0,8.485804557800293,-0.0,-6.92963482151754e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.461820445721968e-05,300.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,9.963760385289788e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,7.359196752076969e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.963753109332174e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0004726352053694,285.8372497558594,294.1499938964844,292.04998779296875,291.6556396484375,295.58526611328125,292.0500183105469,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081549407914,6.817149511562093e-09,0.0010081481887027,-0.0169118717312812,0.0,0.0,0.0,-0.0081923911347985,60.0,8.485804557800293,-0.0,-6.92963482151754e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.450005745748058e-05,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.951319225365296e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,7.350007945206016e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.951311949407682e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0004720450961031,285.8456726074219,294.1499938964844,292.04998779296875,291.6670227050781,295.5226745605469,292.0500183105469,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068924166262,6.669943708459414e-09,0.0010068856645375,-0.0165262874215841,0.0,0.0,0.0,-0.0081193959340453,60.0,8.41865348815918,-0.0,-6.912339500786403e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,9.450005745748058e-05,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.951319225365296e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,7.350007945206016e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.951311949407682e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0004720450961031,285.8456726074219,294.1499938964844,292.04998779296875,291.6670227050781,295.5226745605469,292.0500183105469,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068924166262,6.669943708459414e-09,0.0010068856645375,-0.0165262874215841,0.0,0.0,0.0,-0.0081193959340453,60.0,8.41865348815918,-0.0,-6.912339500786403e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.527038491796702e-05,300.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001003243814921,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,7.40992181818001e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001003243087325,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0004758930299431,285.85418701171875,294.1499938964844,292.04998779296875,291.67742919921875,295.460693359375,292.0500183105469,286.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.629681775256358e-09,0.001015089219436,-0.019040074199438,0.0,0.0,0.0,-0.0085951639339327,60.0,8.422534942626953,-0.0,-7.025490589285256e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.527038491796702e-05,300.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001003243814921,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,7.40992181818001e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001003243087325,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0004758930299431,285.85418701171875,294.1499938964844,292.04998779296875,291.67742919921875,295.460693359375,292.0500183105469,286.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.629681775256358e-09,0.001015089219436,-0.019040074199438,0.0,0.0,0.0,-0.0085951639339327,60.0,8.422534942626953,-0.0,-7.025490589285256e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.677053458290176e-05,300.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001019041155814,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,7.526600529672578e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001019040428218,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0004833865968976,285.8628234863281,294.1499938964844,292.04998779296875,291.68682861328125,295.3989562988281,292.0500183105469,286.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310783982276,9.498736908142293e-09,0.0010310688521713,-0.0239345170557498,0.0,0.0,0.0,-0.0095217218622565,60.0,8.492246627807617,-0.0,-7.248482347677054e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.677053458290176e-05,300.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001019041155814,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,7.526600529672578e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001019040428218,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0004833865968976,285.8628234863281,294.1499938964844,292.04998779296875,291.68682861328125,295.3989562988281,292.0500183105469,286.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310783982276,9.498736908142293e-09,0.0010310688521713,-0.0239345170557498,0.0,0.0,0.0,-0.0095217218622565,60.0,8.492246627807617,-0.0,-7.248482347677054e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.761560068000108e-05,300.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001027940088533,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,7.592327892780304e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001027939360938,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0004876078746747,285.8672180175781,294.1499938964844,292.04998779296875,291.691162109375,295.3681030273437,292.0500183105469,286.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400821920484,1.0551627127597385e-08,0.0010400715982541,-0.0266909673810005,0.0,0.0,0.0,-0.0100436825305223,60.0,8.540292739868164,-0.0,-7.375631838613117e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.848693298408762e-05,300.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001037115580402,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.660098344786093e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001037114925566,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0004919603234156,285.87164306640625,294.1499938964844,292.04998779296875,291.6952209472656,295.3372802734375,292.0500183105469,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1637254715424206e-08,0.0010493557201698,-0.0295324940234422,0.0,0.0,0.0,-0.010581879876554,60.0,8.59531021118164,-0.0,-7.50789084236203e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0001000990960164,300.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001054092499543,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.785488560330123e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001054091771948,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0005000134115107,285.8806457519531,294.1499938964844,292.04998779296875,291.7025756835937,295.2757873535156,292.04998779296875,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665442096069,1.3645942154028036e-08,0.0010665305890142,-0.0347881354391574,0.0,0.0,0.0,-0.0115776658058166,60.0,8.708555221557617,-0.0,-7.755699726885723e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0001000990960164,300.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001054092499543,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.785488560330123e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001054091771948,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0005000134115107,285.8806457519531,294.1499938964844,292.04998779296875,291.7025756835937,295.2757873535156,292.04998779296875,286.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665442096069,1.3645942154028036e-08,0.0010665305890142,-0.0347881354391574,0.0,0.0,0.0,-0.0115776658058166,60.0,8.708555221557617,-0.0,-7.755699726885723e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.000101380435808,300.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.000106758561742,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.885148806963116e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001067584889824,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005064139841124,285.8897705078125,294.1499938964844,292.04998779296875,291.7088317871094,295.2146301269531,292.04998779296875,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802005417644,1.524247039697002e-08,0.0010801852913573,-0.0389633774757385,0.0,0.0,0.0,-0.0123691484332084,60.0,8.810955047607422,-0.0,-7.95552708154901e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.000101380435808,300.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.000106758561742,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.885148806963116e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001067584889824,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0005064139841124,285.8897705078125,294.1499938964844,292.04998779296875,291.7088317871094,295.2146301269531,292.04998779296875,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802005417644,1.524247039697002e-08,0.0010801852913573,-0.0389633774757385,0.0,0.0,0.0,-0.0123691484332084,60.0,8.810955047607422,-0.0,-7.95552708154901e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001022742071654,300.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001076997432392,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,7.954664033604786e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,0.0001076996777555,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0005108785699121,285.89898681640625,294.1499938964844,292.04998779296875,291.7140197753906,295.15411376953125,292.04998779296875,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897244792431,1.6356102250369986e-08,0.0010897081810981,-0.0418745800852775,0.0,0.0,0.0,-0.0129212252795696,60.0,8.891148567199707,-0.0,-8.096416337366463e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001022742071654,300.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001076997432392,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,7.954664033604786e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,0.0001076996777555,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0005108785699121,285.89898681640625,294.1499938964844,292.04998779296875,291.7140197753906,295.15411376953125,292.04998779296875,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897244792431,1.6356102250369986e-08,0.0010897081810981,-0.0418745800852775,0.0,0.0,0.0,-0.0129212252795696,60.0,8.891148567199707,-0.0,-8.096416337366463e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001029135164571,300.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001083729730453,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,8.004388655535877e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001083729002857,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0005140720750205,285.9082946777344,294.1499938964844,292.04998779296875,291.71807861328125,295.0943908691406,292.04998779296875,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965369874611,1.7152684606003277e-08,0.0010965197579935,-0.0439563207328319,0.0,0.0,0.0,-0.0133161256089806,60.0,8.94948959350586,-0.0,-8.19795147322111e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001029135164571,300.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001083729730453,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,8.004388655535877e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001083729002857,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0005140720750205,285.9082946777344,294.1499938964844,292.04998779296875,291.71807861328125,295.0943908691406,292.04998779296875,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965369874611,1.7152684606003277e-08,0.0010965197579935,-0.0439563207328319,0.0,0.0,0.0,-0.0133161256089806,60.0,8.94948959350586,-0.0,-8.19795147322111e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0001031706342473,300.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.00010864372598,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,8.024385897442698e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001086436532204,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0005153564270585,285.9129638671875,294.1499938964844,292.04998779296875,291.7196960449219,295.0648193359375,292.04998779296875,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992764728143,1.7473050561989112e-08,0.0010992590105161,-0.0447933934628963,0.0,0.0,0.0,-0.0134749440476298,60.0,8.972704887390137,-0.0,-8.238965421014657e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.000103395570477,300.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0001088805947802,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,8.041880937526003e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001088805220206,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0005164800677448,285.91766357421875,294.1499938964844,292.04998779296875,291.72100830078125,295.0354919433594,292.04998779296875,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016832431778,1.77533294731802e-08,0.0011016655480489,-0.045525636523962,0.0,0.0,0.0,-0.0136139392852783,60.0,8.991368293762207,-0.0,-8.274928831042416e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001034320885082,300.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001089190482161,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,8.04472147137858e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001089189754566,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0005166624905541,285.9270324707031,294.1499938964844,292.04998779296875,291.7228088378906,294.97772216796875,292.04998779296875,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020641541108,1.7798811313696206e-08,0.0011020464589819,-0.0456444658339023,0.0,0.0,0.0,-0.013636446557939,60.0,9.00762176513672,-0.0,-8.28077375558678e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001034320885082,300.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001089190482161,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,8.04472147137858e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001089189754566,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0005166624905541,285.9270324707031,294.1499938964844,292.04998779296875,291.7228088378906,294.97772216796875,292.04998779296875,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020641541108,1.7798811313696206e-08,0.0011020464589819,-0.0456444658339023,0.0,0.0,0.0,-0.013636446557939,60.0,9.00762176513672,-0.0,-8.28077375558678e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001033208100125,300.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001088018689188,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,8.036066719796509e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001088018034351,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0005161066656,285.9364013671875,294.1499938964844,292.04998779296875,291.723388671875,294.9210510253906,292.04998779296875,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008757865056,1.7660148898812622e-08,0.0011008580913767,-0.0452822111546993,0.0,0.0,0.0,-0.0135676926001906,60.0,9.004396438598633,-0.0,-8.262964712457689e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001033208100125,300.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001088018689188,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,8.036066719796509e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001088018034351,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0005161066656,285.9364013671875,294.1499938964844,292.04998779296875,291.723388671875,294.9210510253906,292.04998779296875,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008757865056,1.7660148898812622e-08,0.0011008580913767,-0.0452822111546993,0.0,0.0,0.0,-0.0135676926001906,60.0,9.004396438598633,-0.0,-8.262964712457689e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001032209402183,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001086967022274,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,8.028298907447606e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001086966294678,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.000515607825946,285.94580078125,294.1499938964844,292.04998779296875,291.723388671875,294.8653259277344,292.04998779296875,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998112848028,1.75356955622874e-08,0.0010997938225045,-0.0449570678174495,0.0,0.0,0.0,-0.01350599527359,60.0,8.993210792541504,-0.0,-8.246997396099688e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0001032209402183,300.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001086967022274,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,8.028298907447606e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001086966294678,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.000515607825946,285.94580078125,294.1499938964844,292.04998779296875,291.723388671875,294.8653259277344,292.04998779296875,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998112848028,1.75356955622874e-08,0.0010997938225045,-0.0449570678174495,0.0,0.0,0.0,-0.01350599527359,60.0,8.993210792541504,-0.0,-8.246997396099688e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001031453721225,300.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.000108617117803,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,8.022421388886869e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001086170523194,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0005152304074726,285.9551696777344,294.1499938964844,292.04998779296875,291.723388671875,294.8107604980469,292.04998779296875,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099006156437,1.7441523780803436e-08,0.0010989886941388,-0.0447110272943973,0.0,0.0,0.0,-0.0134593108668923,60.0,8.978845596313477,-0.0,-8.234924564476388e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001031453721225,300.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.000108617117803,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,8.022421388886869e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001086170523194,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0005152304074726,285.9551696777344,294.1499938964844,292.04998779296875,291.723388671875,294.8107604980469,292.04998779296875,287.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099006156437,1.7441523780803436e-08,0.0010989886941388,-0.0447110272943973,0.0,0.0,0.0,-0.0134593108668923,60.0,8.978845596313477,-0.0,-8.234924564476388e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001031148276524,300.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001085849507944,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,8.020045061130077e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001085848853108,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0005150778451934,285.9598693847656,294.1499938964844,292.04998779296875,291.723388671875,294.7839050292969,292.04998779296875,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986806591972,1.7403456453735092e-08,0.0010986631968989,-0.0446115657687187,0.0,0.0,0.0,-0.0134404394775629,60.0,8.971610069274902,-0.0,-8.23004739913813e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001030898711178,300.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0001085586700355,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,8.018104563234374e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001085586045519,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0005149531643837,285.9645690917969,294.1499938964844,292.04998779296875,291.723388671875,294.7573547363281,292.04998779296875,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984146501868,1.7372357774547712e-08,0.0010983973043039,-0.0445303097367286,0.0,0.0,0.0,-0.0134250223636627,60.0,8.96453857421875,-0.0,-8.226063386018725e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001030545608955,300.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001085214826161,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,8.01535788923502e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001085214171325,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0005147767951712,285.9739685058594,294.1499938964844,292.04998779296875,291.723388671875,294.7050476074219,292.04998779296875,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980381630361,1.7328344981137892e-08,0.0010980208171531,-0.0444153100252151,0.0,0.0,0.0,-0.013403202407062,60.0,8.95107650756836,-0.0,-8.220427361038676e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001030545608955,300.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001085214826161,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,8.01535788923502e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001085214171325,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0005147767951712,285.9739685058594,294.1499938964844,292.04998779296875,291.723388671875,294.7050476074219,292.04998779296875,287.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980381630361,1.7328344981137892e-08,0.0010980208171531,-0.0444153100252151,0.0,0.0,0.0,-0.013403202407062,60.0,8.95107650756836,-0.0,-8.220427361038676e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001030362109304,300.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001085021649487,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.013931073946878e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001085020994651,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0005146851763129,285.9833679199219,294.1499938964844,292.04998779296875,291.723388671875,294.65380859375,292.04998779296875,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978425852954,1.730547616318745e-08,0.0010978252394124,-0.0443555600941181,0.0,0.0,0.0,-0.0133918654173612,60.0,8.938578605651855,-0.0,-8.217499924967343e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001030362109304,300.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001085021649487,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.013931073946878e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001085020994651,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0005146851763129,285.9833679199219,294.1499938964844,292.04998779296875,291.723388671875,294.65380859375,292.04998779296875,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978425852954,1.730547616318745e-08,0.0010978252394124,-0.0443555600941181,0.0,0.0,0.0,-0.0133918654173612,60.0,8.938578605651855,-0.0,-8.217499924967343e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001030339335557,300.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001084997638827,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,8.013753540581092e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001084996983991,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.000514673825819,285.9927673339844,294.1499938964844,292.04998779296875,291.723388671875,294.6036376953125,292.04998779296875,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978181380778,1.7302625110460212e-08,0.0010978009086102,-0.0443481095135211,0.0,0.0,0.0,-0.0133904526010155,60.0,8.927048683166504,-0.0,-8.217134706001161e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001030339335557,300.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001084997638827,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,8.013753540581092e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001084996983991,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.000514673825819,285.9927673339844,294.1499938964844,292.04998779296875,291.723388671875,294.6036376953125,292.04998779296875,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978181380778,1.7302625110460212e-08,0.0010978009086102,-0.0443481095135211,0.0,0.0,0.0,-0.0133904526010155,60.0,8.927048683166504,-0.0,-8.217134706001161e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.000103045887954,300.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001085123512893,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,8.014683407964185e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001085122930817,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0005147336050868,286.0021667480469,294.1499938964844,292.04998779296875,291.723388671875,294.554443359375,292.04998779296875,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979454964399,1.7317512757131226e-08,0.0010979281505569,-0.0443870089948177,0.0,0.0,0.0,-0.0133978324010968,60.0,8.916444778442383,-0.0,-8.21904038161847e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.000103045887954,300.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001085123512893,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,8.014683407964185e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0001085122930817,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0005147336050868,286.0021667480469,294.1499938964844,292.04998779296875,291.723388671875,294.554443359375,292.04998779296875,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979454964399,1.7317512757131226e-08,0.0010979281505569,-0.0443870089948177,0.0,0.0,0.0,-0.0133978324010968,60.0,8.916444778442383,-0.0,-8.21904038161847e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,0.000103057915112,300.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001085250187315,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,8.015619096113369e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0001085249605239,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0005147936753928,286.0068664550781,294.1499938964844,292.04998779296875,291.723388671875,294.5303039550781,292.04998779296875,287.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980736697092,1.7332498103428406e-08,0.0010980563238263,-0.0444261617958545,0.0,0.0,0.0,-0.0134052615612745,60.0,8.9115571975708,-0.0,-8.220958847005022e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
