time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001030721105053,300.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,0.0001085399635485,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,8.01672285888344e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001085399053408,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0005148645723238,286.0115661621094,294.1499938964844,292.04998779296875,291.723388671875,294.50640869140625,292.04998779296875,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982253588736,1.7350178183050957e-08,0.0010982080129906,-0.0444723553955554,0.0,0.0,0.0,-0.0134140290319919,60.0,8.90684986114502,-0.0,-8.223222636161155e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0001031057690852,300.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.000108575404738,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,8.019340020837262e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0001085753465304,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0005150327342562,286.0209655761719,294.1499938964844,292.04998779296875,291.723388671875,294.4591064453125,292.04998779296875,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392103757174482e-08,0.0010985657572746,-0.044581901282072,0.0,0.0,0.0,-0.0134348096325993,60.0,8.897799491882324,-0.0,-8.22859291815803e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140014648437,0.0,0.0,0.0001031057690852,300.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,0.000108575404738,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,8.019340020837262e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0001085753465304,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0005150327342562,286.0209655761719,294.1499938964844,292.04998779296875,291.723388671875,294.4591064453125,292.04998779296875,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392103757174482e-08,0.0010985657572746,-0.044581901282072,0.0,0.0,0.0,-0.0134348096325993,60.0,8.897799491882324,-0.0,-8.22859291815803e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001031503998092,300.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001086224074242,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.02281210781075e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001086223492166,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0005152557278051,286.0303955078125,294.1499938964844,292.04998779296875,291.723388671875,294.4127197265625,292.04998779296875,287.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990586597472,1.7447707278961392e-08,0.0010990411974489,-0.0447271838784217,0.0,0.0,0.0,-0.0134623749181628,60.0,8.889477729797363,-0.0,-8.235717530169495e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001031503998092,300.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001086224074242,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.02281210781075e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001086223492166,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0005152557278051,286.0303955078125,294.1499938964844,292.04998779296875,291.723388671875,294.4127197265625,292.04998779296875,287.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990586597472,1.7447707278961392e-08,0.0010990411974489,-0.0447271838784217,0.0,0.0,0.0,-0.0134623749181628,60.0,8.889477729797363,-0.0,-8.235717530169495e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001032022628351,300.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001086770207621,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,8.026845898712054e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001086769625544,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0005155148101039,286.0398254394531,294.1499938964844,292.04998779296875,291.723388671875,294.36724853515625,292.04998779296875,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512322258994573e-08,0.0010995937045663,-0.0448960028588771,0.0,0.0,0.0,-0.0134944068267941,60.0,8.881762504577637,-0.0,-8.24400032684025e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001032022628351,300.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0001086770207621,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,8.026845898712054e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001086769625544,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0005155148101039,286.0398254394531,294.1499938964844,292.04998779296875,291.723388671875,294.36724853515625,292.04998779296875,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512322258994573e-08,0.0010995937045663,-0.0448960028588771,0.0,0.0,0.0,-0.0134944068267941,60.0,8.881762504577637,-0.0,-8.24400032684025e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001032596264849,300.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001087374257622,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,8.03130678832531e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001087373675545,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0005158013664186,286.0492248535156,294.1499938964844,292.04998779296875,291.723388671875,294.3226318359375,292.04998779296875,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002223473042,1.7583788647357323e-08,0.0011002047685906,-0.0450827181339263,0.0,0.0,0.0,-0.013529835268855,60.0,8.874520301818848,-0.0,-8.25316561758882e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001032596264849,300.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0001087374257622,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,8.03130678832531e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0001087373675545,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0005158013664186,286.0492248535156,294.1499938964844,292.04998779296875,291.723388671875,294.3226318359375,292.04998779296875,287.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002223473042,1.7583788647357323e-08,0.0011002047685906,-0.0450827181339263,0.0,0.0,0.0,-0.013529835268855,60.0,8.874520301818848,-0.0,-8.25316561758882e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0001032901855069,300.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001087696073227,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,8.033683843677863e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.000108769549115,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0005159540451131,286.053955078125,294.1499938964844,292.04998779296875,291.723388671875,294.3007507324219,292.04998779296875,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005479609593,1.7621864856209868e-08,0.0011005303822457,-0.0451821945607662,0.0,0.0,0.0,-0.0135487113147974,60.0,8.871074676513672,-0.0,-8.258051309439909e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001033211956382,300.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001088022618205,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,8.036095823626965e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,0.0001088022036128,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005161089356988,286.05865478515625,294.1499938964844,292.04998779296875,291.723388671875,294.2790832519531,292.04998779296875,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878464058,1.7660497064753145e-08,0.0011008607689291,-0.0452831238508224,0.0,0.0,0.0,-0.0135678639635443,60.0,8.867692947387695,-0.0,-8.26300947665004e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001033840526361,300.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001088684512069,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,8.040984539547935e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001088683929992,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005164229660294,286.0680847167969,294.1499938964844,292.04998779296875,291.723388671875,294.2361145019531,292.04998779296875,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015479685738,1.7738811308731783e-08,0.0011015301570296,-0.0454877205193042,0.0,0.0,0.0,-0.0136066861450672,60.0,8.861023902893066,-0.0,-8.273065787989253e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001033840526361,300.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001088684512069,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,8.040984539547935e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001088683929992,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005164229660294,286.0680847167969,294.1499938964844,292.04998779296875,291.723388671875,294.2361145019531,292.04998779296875,287.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015479685738,1.7738811308731783e-08,0.0011015301570296,-0.0454877205193042,0.0,0.0,0.0,-0.0136066861450672,60.0,8.861023902893066,-0.0,-8.273065787989253e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001034476517816,300.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001089354263967,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,8.045931463129818e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001089353681891,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0005167406634427,286.0775146484375,294.1499938964844,292.04998779296875,291.723388671875,294.1940002441406,292.04998779296875,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.781804925826691e-08,0.0011022076942026,-0.0456947237253189,0.0,0.0,0.0,-0.0136459674686193,60.0,8.854452133178711,-0.0,-8.283246444307225e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001034476517816,300.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001089354263967,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,8.045931463129818e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001089353681891,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0005167406634427,286.0775146484375,294.1499938964844,292.04998779296875,291.723388671875,294.1940002441406,292.04998779296875,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.781804925826691e-08,0.0011022076942026,-0.0456947237253189,0.0,0.0,0.0,-0.0136459674686193,60.0,8.854452133178711,-0.0,-8.283246444307225e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001035099994624,300.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001090010773623,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.050780888879672e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001090010264306,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0005170521326363,286.0869445800781,294.1499938964844,292.04998779296875,291.723388671875,294.1527099609375,292.04998779296875,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028896551579,1.7895725790140204e-08,0.0011028717271983,-0.0458976440131664,0.0,0.0,0.0,-0.0136844748631119,60.0,8.847884178161621,-0.0,-8.293233122458332e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001035099994624,300.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,0.0001090010773623,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.050780888879672e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001090010264306,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0005170521326363,286.0869445800781,294.1499938964844,292.04998779296875,291.723388671875,294.1527099609375,292.04998779296875,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028896551579,1.7895725790140204e-08,0.0011028717271983,-0.0458976440131664,0.0,0.0,0.0,-0.0136844748631119,60.0,8.847884178161621,-0.0,-8.293233122458332e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001035694003803,300.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001090636287699,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.055400394368917e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001090635705622,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005173488752916,286.09637451171875,294.1499938964844,292.04998779296875,291.723388671875,294.1121826171875,292.04998779296875,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035224888473,1.7969730592426458e-08,0.0011035045608878,-0.0460909679532051,0.0,0.0,0.0,-0.0137211615219712,60.0,8.841194152832031,-0.0,-8.30275226348931e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001035694003803,300.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001090636287699,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.055400394368917e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001090635705622,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005173488752916,286.09637451171875,294.1499938964844,292.04998779296875,291.723388671875,294.1121826171875,292.04998779296875,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035224888473,1.7969730592426458e-08,0.0011035045608878,-0.0460909679532051,0.0,0.0,0.0,-0.0137211615219712,60.0,8.841194152832031,-0.0,-8.30275226348931e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001035968234646,300.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001090925070457,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,8.057533705141395e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.000109092448838,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,0.0005174858961254,286.10107421875,294.1499938964844,292.04998779296875,291.723388671875,294.09228515625,292.04998779296875,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038144584745,1.8003897039875483e-08,0.0011037964140996,-0.0461802184581756,0.0,0.0,0.0,-0.0137380976229906,60.0,8.837726593017578,-0.0,-8.30714981248093e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001036247194861,300.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001091218800866,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.059702668106183e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0001091218218789,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0005176252452656,286.1058044433594,294.1499938964844,292.04998779296875,291.723388671875,294.07232666015625,292.04998779296875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041118996217,1.8038647908724683e-08,0.0011040938552469,-0.0462709926068782,0.0,0.0,0.0,-0.0137553270906209,60.0,8.83428955078125,-0.0,-8.31162267900254e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001036736357491,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001091733865905,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,8.06350726634264e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001091733356588,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0005178696010261,286.115234375,294.1499938964844,292.04998779296875,291.723388671875,294.03289794921875,292.04998779296875,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.8099592935527653e-08,0.0011046149302273,-0.046430192887783,0.0,0.0,0.0,-0.013785540126264,60.0,8.827006340026855,-0.0,-8.31947062351901e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001036736357491,300.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001091733865905,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,8.06350726634264e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0001091733356588,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0005178696010261,286.115234375,294.1499938964844,292.04998779296875,291.723388671875,294.03289794921875,292.04998779296875,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046329746022,1.8099592935527653e-08,0.0011046149302273,-0.046430192887783,0.0,0.0,0.0,-0.013785540126264,60.0,8.827006340026855,-0.0,-8.31947062351901e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001037145266309,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001092164457077,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,8.0666875874158e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.000109216394776,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0005180738517083,286.1246643066406,294.1499938964844,292.04998779296875,291.723388671875,293.9942321777344,292.04998779296875,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050686007365,1.815053352061113e-08,0.0011050504399463,-0.0465632528066635,0.0,0.0,0.0,-0.0138107929378747,60.0,8.819256782531738,-0.0,-8.32603319622649e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001037145266309,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001092164457077,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,8.0666875874158e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.000109216394776,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0005180738517083,286.1246643066406,294.1499938964844,292.04998779296875,291.723388671875,293.9942321777344,292.04998779296875,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050686007365,1.815053352061113e-08,0.0011050504399463,-0.0465632528066635,0.0,0.0,0.0,-0.0138107929378747,60.0,8.819256782531738,-0.0,-8.32603319622649e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001037458641803,300.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001092494421754,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,8.069125033216551e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001092493912437,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0005182304303161,286.1340637207031,294.1499938964844,292.04998779296875,291.723388671875,293.956298828125,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054024798795,1.81895707385138e-08,0.0011053843190893,-0.0466652251780033,0.0,0.0,0.0,-0.0138301448896527,60.0,8.810918807983398,-0.0,-8.331064549338407e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001037458641803,300.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001092494421754,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,8.069125033216551e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001092493912437,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0005182304303161,286.1340637207031,294.1499938964844,292.04998779296875,291.723388671875,293.956298828125,292.04998779296875,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054024798795,1.81895707385138e-08,0.0011053843190893,-0.0466652251780033,0.0,0.0,0.0,-0.0138301448896527,60.0,8.810918807983398,-0.0,-8.331064549338407e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001037659894791,300.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.00010927063704,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,8.070690819295123e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001092705861083,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0005183310131542,286.1434631347656,294.1499938964844,292.04998779296875,291.723388671875,293.9190673828125,292.04998779296875,287.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056169169023,1.821464223894509e-08,0.0011055986396968,-0.0467307120561599,0.0,0.0,0.0,-0.0138425743207335,60.0,8.80184268951416,-0.0,-8.334296097700644e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001037659894791,300.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.00010927063704,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,8.070690819295123e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001092705861083,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0005183310131542,286.1434631347656,294.1499938964844,292.04998779296875,291.723388671875,293.9190673828125,292.04998779296875,287.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056169169023,1.821464223894509e-08,0.0011055986396968,-0.0467307120561599,0.0,0.0,0.0,-0.0138425743207335,60.0,8.80184268951416,-0.0,-8.334296097700644e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001037710899254,300.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001092760139727,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,8.071087358985096e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.000109275963041,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005183565081097,286.148193359375,294.1499938964844,292.04998779296875,291.723388671875,293.9007568359375,292.04998779296875,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056712828576,1.8220998043716463e-08,0.0011056530056521,-0.0467473156750202,0.0,0.0,0.0,-0.013845725916326,60.0,8.79697036743164,-0.0,-8.335116064017711e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001037730326061,300.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001092780512408,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,8.07123797130771e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.000109278007585,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0005183661705814,286.15289306640625,294.1499938964844,292.04998779296875,291.723388671875,293.8826599121094,292.04998779296875,287.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056918883696,1.822340678359069e-08,0.0011056737275794,-0.0467536076903343,0.0,0.0,0.0,-0.0138469198718667,60.0,8.791879653930664,-0.0,-8.335426571193238e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,0.0001037711335811,300.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001092760503524,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,8.071090269368142e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001092760066967,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0005183566827327,286.15777587890625,294.1499938964844,292.04998779296875,291.723388671875,293.8639831542969,292.04998779296875,287.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056716321036,1.822103534721009e-08,0.0011056534713134,-0.0467474125325679,0.0,0.0,0.0,-0.0138457445427775,60.0,8.786325454711914,-0.0,-8.335120327274127e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001037653491948,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001092699603759,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,8.070640615187585e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001092699167202,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.0005183278117328,286.1622619628906,294.1499938964844,292.04998779296875,291.723388671875,293.8469543457031,292.04998779296875,287.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056100483983,1.8213826891155804e-08,0.0011055918876081,-0.0467285849153995,0.0,0.0,0.0,-0.0138421710580587,60.0,8.780938148498535,-0.0,-8.334190937375754e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001037415495375,300.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001092449019779,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,8.068789611570537e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001092448583221,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0005182090098969,286.1716613769531,294.1499938964844,292.04998779296875,291.723388671875,293.8119812011719,292.04998779296875,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053566122427,1.8184168837365178e-08,0.0011053383350372,-0.0466511137783527,0.0,0.0,0.0,-0.0138274691998958,60.0,8.768876075744629,-0.0,-8.330368217457362e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001037415495375,300.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001092449019779,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,8.068789611570537e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001092448583221,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0005182090098969,286.1716613769531,294.1499938964844,292.04998779296875,291.723388671875,293.8119812011719,292.04998779296875,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053566122427,1.8184168837365178e-08,0.0011053383350372,-0.0466511137783527,0.0,0.0,0.0,-0.0138274691998958,60.0,8.768876075744629,-0.0,-8.330368217457362e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001036998728523,300.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001092010134016,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.065547444857657e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001092009624699,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005180008010938,286.1809997558594,294.1499938964844,292.04998779296875,291.723388671875,293.7777404785156,292.04998779296875,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049124877899,1.8132224610667442e-08,0.0011048943269997,-0.0465154275298118,0.0,0.0,0.0,-0.0138017181307077,60.0,8.755572319030762,-0.0,-8.323674194343766e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001036998728523,300.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001092010134016,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.065547444857657e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001092009624699,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0005180008010938,286.1809997558594,294.1499938964844,292.04998779296875,291.723388671875,293.7777404785156,292.04998779296875,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049124877899,1.8132224610667442e-08,0.0011048943269997,-0.0465154275298118,0.0,0.0,0.0,-0.0138017181307077,60.0,8.755572319030762,-0.0,-8.323674194343766e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001036383619066,300.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001091362355509,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,8.060763502726331e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001091361918952,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0005176935810595,286.1903686523437,294.1499938964844,292.04998779296875,291.723388671875,293.7442321777344,292.04998779296875,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042569531127,1.8055573036690475e-08,0.0011042389087378,-0.0463152043521404,0.0,0.0,0.0,-0.0137637192383408,60.0,8.740900039672852,-0.0,-8.313801913573118e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0001036383619066,300.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001091362355509,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,8.060763502726331e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001091361918952,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0005176935810595,286.1903686523437,294.1499938964844,292.04998779296875,291.723388671875,293.7442321777344,292.04998779296875,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042569531127,1.8055573036690475e-08,0.0011042389087378,-0.0463152043521404,0.0,0.0,0.0,-0.0137637192383408,60.0,8.740900039672852,-0.0,-8.313801913573118e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
