time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001035980021697,300.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001090937366825,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,8.057624654611573e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0001090936857508,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0005174919497221,286.19500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.7278137207031,292.04998779296875,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038264492526,1.8005279045496536e-08,0.0011038085212931,-0.0461838245391845,0.0,0.0,0.0,-0.0137387840077281,60.0,8.73286247253418,-0.0,-8.30732744816487e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,0.0001035525274346,300.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001090458463295,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,8.054087811615318e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001090458026737,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0005172648234292,286.1996765136719,294.1499938964844,292.04998779296875,291.723388671875,293.7115783691406,292.04998779296875,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033418122678,1.7948613262319668e-08,0.0011033238843083,-0.0460358001291751,0.0,0.0,0.0,-0.0137106925249099,60.0,8.72445011138916,-0.0,-8.300035148067766e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001034485612763,300.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001089363722712,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,8.046002039918676e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001089363286155,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005167455528862,286.208984375,294.1499938964844,292.04998779296875,291.723388671875,293.6794738769531,292.04998779296875,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022362159565,1.7819068887092726e-08,0.0011022184044122,-0.0456973873078823,0.0,0.0,0.0,-0.0136464834213256,60.0,8.70674991607666,-0.0,-8.283377184170605e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001034485612763,300.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001089363722712,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,8.046002039918676e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001089363286155,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005167455528862,286.208984375,294.1499938964844,292.04998779296875,291.723388671875,293.6794738769531,292.04998779296875,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022362159565,1.7819068887092726e-08,0.0011022184044122,-0.0456973873078823,0.0,0.0,0.0,-0.0136464834213256,60.0,8.70674991607666,-0.0,-8.283377184170605e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001033151565934,300.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001087958880816,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,8.035625796765089e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001087958371499,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0005160791333764,286.2182312011719,294.1499938964844,292.04998779296875,291.723388671875,293.6481628417969,292.04998779296875,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008138535544,1.7652830308634293e-08,0.0011007961584255,-0.0452630929648876,0.0,0.0,0.0,-0.0135640678927302,60.0,8.687032699584961,-0.0,-8.262025374961014e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001033151565934,300.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001087958880816,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,8.035625796765089e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001087958371499,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0005160791333764,286.2182312011719,294.1499938964844,292.04998779296875,291.723388671875,293.6481628417969,292.04998779296875,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008138535544,1.7652830308634293e-08,0.0011007961584255,-0.0452630929648876,0.0,0.0,0.0,-0.0135640678927302,60.0,8.687032699584961,-0.0,-8.262025374961014e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001031380015774,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001086093325284,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,8.021846588235348e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001086092888726,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0005151942605152,286.2274780273437,294.1499938964844,292.04998779296875,291.723388671875,293.61737060546875,292.04998779296875,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989278089255,1.743208954962938e-08,0.0010989103466272,-0.0446863733232021,0.0,0.0,0.0,-0.013454645872116,60.0,8.664844512939453,-0.0,-8.233715220740123e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001031380015774,300.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001086093325284,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,8.021846588235348e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001086092888726,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,0.0005151942605152,286.2274780273437,294.1499938964844,292.04998779296875,291.723388671875,293.61737060546875,292.04998779296875,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989278089255,1.743208954962938e-08,0.0010989103466272,-0.0446863733232021,0.0,0.0,0.0,-0.013454645872116,60.0,8.664844512939453,-0.0,-8.233715220740123e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001028924743877,300.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001083507740986,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,8.002750109881163e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001083507304429,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005139678250998,286.2366943359375,294.1499938964844,292.04998779296875,291.723388671875,293.5873107910156,292.04998779296875,287.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.7126145834822637e-08,0.0010962940286844,-0.043886974453926,0.0,0.0,0.0,-0.0133029744029045,60.0,8.63852310180664,-0.0,-8.194558631657858e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001028924743877,300.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001083507740986,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,8.002750109881163e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001083507304429,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005139678250998,286.2366943359375,294.1499938964844,292.04998779296875,291.723388671875,293.5873107910156,292.04998779296875,287.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.7126145834822637e-08,0.0010962940286844,-0.043886974453926,0.0,0.0,0.0,-0.0133029744029045,60.0,8.63852310180664,-0.0,-8.194558631657858e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107666015625,0.0,0.0,0.0001027440084726,300.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001081944428733,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,7.991203165147454e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0001081943992176,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0005132262012921,286.24127197265625,294.1499938964844,292.04998779296875,291.723388671875,293.572509765625,292.04998779296875,287.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947276605293,1.6941156033567495e-08,0.0010947107803076,-0.0434035770595073,0.0,0.0,0.0,-0.0132112605497241,60.0,8.623712539672852,-0.0,-8.170928111894683e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001025848614517,300.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001080268484656,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,7.978824578458443e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,0.0001080268048099,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.000512431259267,286.245849609375,294.1499938964844,292.04998779296875,291.723388671875,293.5578308105469,292.04998779296875,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930334683507,1.6742848885087372e-08,0.0010930167045444,-0.042885348200798,0.0,0.0,0.0,-0.0131129594519734,60.0,8.608129501342773,-0.0,-8.145633501044358e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001023735894705,300.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,0.0001078043715097,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,7.962392555782571e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0001078043278539,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0005113759543746,286.2513427734375,294.1499938964844,292.04998779296875,291.723388671875,293.5404357910156,292.04998779296875,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907837422564,1.6479603459629292e-08,0.001090767327696,-0.042197361588478,0.0,0.0,0.0,-0.012982465326786,60.0,8.587979316711426,-0.0,-8.112116489655818e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,0.0001021997595671,300.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.000107621315692,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,7.948872371343896e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001076212720363,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0005105076124891,286.25494384765625,294.1499938964844,292.04998779296875,291.723388671875,293.5294494628906,292.04998779296875,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088932622224,1.6263006941130698e-08,0.001088916324079,-0.041631244122982,0.0,0.0,0.0,-0.0128750950098037,60.0,8.571751594543457,-0.0,-8.084590064072472e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001017603935906,300.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001071586448233,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,7.91469938121736e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001071586011676,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.000508312950842,286.263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.5020751953125,292.04998779296875,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084255403839,1.5715558632223292e-08,0.0010842396877706,-0.0402002148330211,0.0,0.0,0.0,-0.0126037234440445,60.0,8.530519485473633,-0.0,-8.015226882207571e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001017603935906,300.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001071586448233,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,7.91469938121736e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0001071586011676,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.000508312950842,286.263916015625,294.1499938964844,292.04998779296875,291.723388671875,293.5020751953125,292.04998779296875,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084255403839,1.5715558632223292e-08,0.0010842396877706,-0.0402002148330211,0.0,0.0,0.0,-0.0126037234440445,60.0,8.530519485473633,-0.0,-8.015226882207571e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0001012844295473,300.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001066574259311,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,7.877680036472157e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001066573895514,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0005059354007244,286.2728576660156,294.1499938964844,292.04998779296875,291.723388671875,293.4754333496094,292.04998779296875,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791866807267,1.5122505914177964e-08,0.0010791715467348,-0.0386497005820274,0.0,0.0,0.0,-0.0123097375035285,60.0,8.486214637756348,-0.0,-7.940421653529486e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0001012844295473,300.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001066574259311,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,7.877680036472157e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001066573895514,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0005059354007244,286.2728576660156,294.1499938964844,292.04998779296875,291.723388671875,293.4754333496094,292.04998779296875,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791866807267,1.5122505914177964e-08,0.0010791715467348,-0.0386497005820274,0.0,0.0,0.0,-0.0123097375035285,60.0,8.486214637756348,-0.0,-7.940421653529486e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001007655300782,300.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001061110015143,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,7.837321027182043e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001061109651345,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0005033434135839,286.2817077636719,294.1499938964844,292.04998779296875,291.723388671875,293.449462890625,292.04998779296875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736575350165,1.4475958209914095e-08,0.0010736430995166,-0.0369590185582637,0.0,0.0,0.0,-0.0119892163202166,60.0,8.43901538848877,-0.0,-7.859269146592851e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001007655300782,300.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001061110015143,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,7.837321027182043e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001061109651345,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0005033434135839,286.2817077636719,294.1499938964844,292.04998779296875,291.723388671875,293.449462890625,292.04998779296875,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736575350165,1.4475958209914095e-08,0.0010736430995166,-0.0369590185582637,0.0,0.0,0.0,-0.0119892163202166,60.0,8.43901538848877,-0.0,-7.859269146592851e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001005049125524,300.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001058365596691,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,7.817050936864689e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001058365232893,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0005020415992476,286.2861328125,294.1499938964844,292.04998779296875,291.723388671875,293.4364624023437,292.04998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708810295909,1.4151234850601211e-08,0.0010708668269217,-0.0361097678542137,0.0,0.0,0.0,-0.0118282390758395,60.0,8.415548324584961,-0.0,-7.818667313586047e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001002247954602,300.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001055415850714,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,7.795263809384778e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001055415414157,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0005006423452869,286.2905578613281,294.1499938964844,292.04998779296875,291.723388671875,293.4234619140625,292.04998779296875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678926482796,1.3802210041546914e-08,0.0010678789112716,-0.035196878015995,0.0,0.0,0.0,-0.011655194684863,60.0,8.39139175415039,-0.0,-7.77514514993527e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.963374031940476e-05,300.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001049191705533,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,7.749292853986844e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001049191341735,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.00049768993631,286.2992858886719,294.1499938964844,292.04998779296875,291.723388671875,293.3985595703125,292.04998779296875,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615935316309,1.306576624671152e-08,0.0010615803766995,-0.0332703925669193,0.0,0.0,0.0,-0.0112901022657752,60.0,8.339030265808105,-0.0,-7.683710379069454e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.963374031940476e-05,300.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001049191705533,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,7.749292853986844e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001049191341735,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.00049768993631,286.2992858886719,294.1499938964844,292.04998779296875,291.723388671875,293.3985595703125,292.04998779296875,287.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615935316309,1.306576624671152e-08,0.0010615803766995,-0.0332703925669193,0.0,0.0,0.0,-0.0112901022657752,60.0,8.339030265808105,-0.0,-7.683710379069454e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.903443424263968e-05,300.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001042880758177,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,7.70268015912734e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001042880394379,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0004946963163092,286.3079528808594,294.1499938964844,292.04998779296875,291.723388671875,293.3742980957031,292.04998779296875,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105520861689,1.2319051556630713e-08,0.0010551962768658,-0.0313166640698909,0.0,0.0,0.0,-0.0109199285507202,60.0,8.285223960876465,-0.0,-7.591551565155896e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.903443424263968e-05,300.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001042880758177,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,7.70268015912734e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001042880394379,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0004946963163092,286.3079528808594,294.1499938964844,292.04998779296875,291.723388671875,293.3742980957031,292.04998779296875,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105520861689,1.2319051556630713e-08,0.0010551962768658,-0.0313166640698909,0.0,0.0,0.0,-0.0109199285507202,60.0,8.285223960876465,-0.0,-7.591551565155896e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.842778672464192e-05,300.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001036492394632,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.655496301595122e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001036492030834,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0004916660254821,286.3165588378906,294.1499938964844,292.04998779296875,291.723388671875,293.3504333496094,292.04998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048743375577,1.1563191293362252e-08,0.0010487317340448,-0.0293386504054069,0.0,0.0,0.0,-0.0105452099815011,60.0,8.23051643371582,-0.0,-7.498829290852882e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.842778672464192e-05,300.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001036492394632,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.655496301595122e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0001036492030834,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0004916660254821,286.3165588378906,294.1499938964844,292.04998779296875,291.723388671875,293.3504333496094,292.04998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048743375577,1.1563191293362252e-08,0.0010487317340448,-0.0293386504054069,0.0,0.0,0.0,-0.0105452099815011,60.0,8.23051643371582,-0.0,-7.498829290852882e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.781975677469744e-05,300.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001030089551932,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.608205487485975e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001030089188134,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004886288079433,286.3251342773437,294.1499938964844,292.04998779296875,291.723388671875,293.32696533203125,292.04998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422635823488,1.080561684574377e-08,0.0010422527557238,-0.0273558106273412,0.0,0.0,0.0,-0.0101696429774165,60.0,8.175165176391602,-0.0,-7.40646868280237e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.781975677469744e-05,300.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001030089551932,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.608205487485975e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001030089188134,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004886288079433,286.3251342773437,294.1499938964844,292.04998779296875,291.723388671875,293.32696533203125,292.04998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422635823488,1.080561684574377e-08,0.0010422527557238,-0.0273558106273412,0.0,0.0,0.0,-0.0101696429774165,60.0,8.175165176391602,-0.0,-7.40646868280237e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.751550533110276e-05,300.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0001026885656756,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,7.584541162941605e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0001026885292958,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004871090059168,286.32940673828125,294.1499938964844,292.04998779296875,291.723388671875,293.3152770996094,292.04998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390189709141,1.042653341443156e-08,0.0010390086099505,-0.0263634975999593,0.0,0.0,0.0,-0.0099817011505365,60.0,8.147215843200684,-0.0,-7.360466725003789e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,9.721651440486312e-05,300.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001023737058858,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.561285747215152e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.000102373676782,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19189453125,0.0,0.0,0.0004856154555454,286.33367919921875,294.1499938964844,292.04998779296875,291.723388671875,293.3037109375,292.04998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358350118622,1.0054008292570416e-08,0.0010358250001445,-0.0253882706165313,0.0,0.0,0.0,-0.0097970338538289,60.0,8.119389533996582,-0.0,-7.315399841445469e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.682507516117766e-05,300.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001019615010591,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.530840957770124e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.0001019614719552,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0004836601729039,286.3394470214844,294.1499938964844,292.04998779296875,291.723388671875,293.288330078125,292.04998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316667612642,9.56630330506414e-09,0.0010316572152078,-0.0241114106029272,0.0,0.0,0.0,-0.0095552708953619,60.0,8.082314491271973,-0.0,-7.256607403860471e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.665422840043902e-05,300.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001017815957311,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,7.517552876379341e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001017815593513,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0004828067612834,286.34210205078125,294.1499938964844,292.04998779296875,291.723388671875,293.2815246582031,292.04998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298461420461,9.353439800463548e-09,0.001029836712405,-0.0235540792346,0.0,0.0,0.0,-0.0094497436657547,60.0,8.065754890441895,-0.0,-7.231021470488487e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.610949928173795e-05,300.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001012079737847,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,7.475184975191951e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001012079374049,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0004800857568625,286.3504943847656,294.1499938964844,292.04998779296875,291.723388671875,293.259521484375,292.04998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240386473014,8.674751583725993e-09,0.0010240300325676,-0.0217769518494606,0.0,0.0,0.0,-0.0091132717207074,60.0,8.013051986694336,-0.0,-7.149745329115832e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.610949928173795e-05,300.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001012079737847,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,7.475184975191951e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001012079374049,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0004800857568625,286.3504943847656,294.1499938964844,292.04998779296875,291.723388671875,293.259521484375,292.04998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240386473014,8.674751583725993e-09,0.0010240300325676,-0.0217769518494606,0.0,0.0,0.0,-0.0091132717207074,60.0,8.013051986694336,-0.0,-7.149745329115832e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.559257159708068e-05,300.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001006636157399,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.434979488607496e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001006635793601,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004775035777129,286.3587951660156,294.1499938964844,292.04998779296875,291.723388671875,293.23834228515625,292.04998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185316205024,8.030699660821483e-09,0.0010185235878452,-0.0200903285294771,0.0,0.0,0.0,-0.0087939919903874,60.0,7.962446689605713,-0.0,-7.073041530247792e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.559257159708068e-05,300.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001006636157399,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.434979488607496e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001006635793601,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004775035777129,286.3587951660156,294.1499938964844,292.04998779296875,291.723388671875,293.23834228515625,292.04998779296875,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185316205024,8.030699660821483e-09,0.0010185235878452,-0.0200903285294771,0.0,0.0,0.0,-0.0087939919903874,60.0,7.962446689605713,-0.0,-7.073041530247792e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.509635856375098e-05,300.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001001410855678,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,7.396384899038821e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.000100141049188,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.000475024949992,286.3670349121094,294.1499938964844,292.04998779296875,291.723388671875,293.2176818847656,292.04998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132454335689,7.4124697491129155e-09,0.0010132379829883,-0.0184711683541536,0.0,0.0,0.0,-0.0084875132888555,60.0,7.913483619689941,-0.0,-6.999800916673848e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
