time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.509635856375098e-05,300.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001001410855678,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,7.396384899038821e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.000100141049188,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.000475024949992,286.3670349121094,294.1499938964844,292.04998779296875,291.723388671875,293.2176818847656,292.04998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132454335689,7.4124697491129155e-09,0.0010132379829883,-0.0184711683541536,0.0,0.0,0.0,-0.0084875132888555,60.0,7.913483619689941,-0.0,-6.999800916673848e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,9.484596375841647e-05,300.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.987740486394614e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.376910070888698e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.987736848415808e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0004737741837743,286.3711242675781,294.1499938964844,292.04998779296875,291.723388671875,293.2073669433594,292.04998779296875,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105777764692,7.100501075996135e-09,0.0010105706751346,-0.0176540575921535,0.0,0.0,0.0,-0.0083328587934374,60.0,7.888941764831543,-0.0,-6.962986986991383e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.461284935241564e-05,300.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,9.96319213300012e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,7.358778384514153e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.963189222617076e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0004726097104139,286.375244140625,294.1499938964844,292.04998779296875,291.723388671875,293.197021484375,292.04998779296875,287.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810061403683676e-09,0.0010080852080136,-0.016893308609724,0.0,0.0,0.0,-0.0081888660788536,60.0,7.864450454711914,-0.0,-6.928801354888493e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.42003825912252e-05,300.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.919757576426492e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,7.326697959797457e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.919754666043444e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004705493920482,286.3834228515625,294.1499938964844,292.04998779296875,291.723388671875,293.17706298828125,292.04998779296875,287.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036966996267,6.2961724722754306e-09,0.0010036904131993,-0.0155472047626972,0.0,0.0,0.0,-0.0079341065138578,60.0,7.819853782653809,-0.0,-6.868521040814812e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.42003825912252e-05,300.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.919757576426492e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,7.326697959797457e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.919754666043444e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004705493920482,286.3834228515625,294.1499938964844,292.04998779296875,291.723388671875,293.17706298828125,292.04998779296875,287.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036966996267,6.2961724722754306e-09,0.0010036904131993,-0.0155472047626972,0.0,0.0,0.0,-0.0079341065138578,60.0,7.819853782653809,-0.0,-6.868521040814812e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.381867130286992e-05,300.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.879561548586936e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,7.297009869944304e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.879558638203888e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0004686426836997,286.3915100097656,294.1499938964844,292.04998779296875,291.723388671875,293.15771484375,292.04998779296875,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.820607995588034e-09,0.0009996248409152,-0.0143014136701822,0.0,0.0,0.0,-0.0076983529143035,60.0,7.778483867645264,-0.0,-6.812970099190353e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.381867130286992e-05,300.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.879561548586936e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,7.297009869944304e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.879558638203888e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0004686426836997,286.3915100097656,294.1499938964844,292.04998779296875,291.723388671875,293.15771484375,292.04998779296875,287.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.820607995588034e-09,0.0009996248409152,-0.0143014136701822,0.0,0.0,0.0,-0.0076983529143035,60.0,7.778483867645264,-0.0,-6.812970099190353e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.346572187496348e-05,300.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.842393774306402e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,7.26955768186599e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.842390863923356e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004668796318583,286.3995361328125,294.1499938964844,292.04998779296875,291.723388671875,293.1387634277344,292.04998779296875,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958703303709,5.380867751370033e-09,0.0009958649752661,-0.0131494095548987,0.0,0.0,0.0,-0.0074803563766181,60.0,7.739364624023437,-0.0,-6.761803916788267e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.346572187496348e-05,300.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.842393774306402e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,7.26955768186599e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.842390863923356e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0004668796318583,286.3995361328125,294.1499938964844,292.04998779296875,291.723388671875,293.1387634277344,292.04998779296875,287.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958703303709,5.380867751370033e-09,0.0009958649752661,-0.0131494095548987,0.0,0.0,0.0,-0.0074803563766181,60.0,7.739364624023437,-0.0,-6.761803916788267e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.31506947381422e-05,300.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.809219773160294e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.245055167004466e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.809216862777248e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0004653060168493,286.4075622558594,294.1499938964844,292.04998779296875,291.723388671875,293.1202087402344,292.04998779296875,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992513494566,4.988383484061387e-09,0.0009925084887072,-0.0121211605146527,0.0,0.0,0.0,-0.0072857835330069,60.0,7.702680587768555,-0.0,-6.71629933890472e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.31506947381422e-05,300.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.809219773160294e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.245055167004466e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.809216862777248e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0004653060168493,286.4075622558594,294.1499938964844,292.04998779296875,291.723388671875,293.1202087402344,292.04998779296875,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992513494566,4.988383484061387e-09,0.0009925084887072,-0.0121211605146527,0.0,0.0,0.0,-0.0072857835330069,60.0,7.702680587768555,-0.0,-6.71629933890472e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.298704389948398e-05,300.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.7919866675511e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,7.232326606754214e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.791983757168056e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0004644885484594,286.4115600585937,294.1499938964844,292.04998779296875,291.723388671875,293.1109619140625,292.04998779296875,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907683124765,4.7844901374105575e-09,0.0009907635394483,-0.0115869781002402,0.0,0.0,0.0,-0.0071846973150968,60.0,7.68418025970459,-0.0,-6.692720688761257e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.28492663661018e-05,300.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.77747840806842e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,7.221611303975806e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.777475497685371e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0004638003592845,286.4155578613281,294.1499938964844,292.04998779296875,291.723388671875,293.1016845703125,292.04998779296875,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.6128456610006205e-09,0.000989296939224,-0.0111372731626033,0.0,0.0,0.0,-0.0070996116846799,60.0,7.666042327880859,-0.0,-6.67290294131817e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.266245615435764e-05,300.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.757806401466952e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,7.207081216620281e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.757802763488144e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004628672031685,286.421630859375,294.1499938964844,292.04998779296875,291.723388671875,293.0877685546875,292.04998779296875,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987309613265,4.380097617939782e-09,0.0009873053058981,-0.0105274720117449,0.0,0.0,0.0,-0.0069842208176851,60.0,7.640743255615234,-0.0,-6.646078531957755e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.26177017390728e-05,300.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.753093036124484e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,7.203600398497656e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.753090125741436e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.000462643627543,286.42352294921875,294.1499938964844,292.04998779296875,291.723388671875,293.0835876464844,292.04998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868323104456,4.324336000394169e-09,0.0009868280030786,-0.0103813745081424,0.0,0.0,0.0,-0.0069565754383802,60.0,7.634100437164307,-0.0,-6.6396594888829e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,9.242990199709312e-05,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.733316983329132e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.188993913587183e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,9.733314072946088e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0004617055528797,286.4314270019531,294.1499938964844,292.04998779296875,291.723388671875,293.06610107421875,292.04998779296875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090365379738614e-09,0.000984827755019,-0.0097683547064661,0.0,0.0,0.0,-0.0068405880592763,60.0,7.606528759002685,-0.0,-6.612760472535228e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,9.242990199709312e-05,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.733316983329132e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.188993913587183e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,9.733314072946088e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0004617055528797,286.4314270019531,294.1499938964844,292.04998779296875,291.723388671875,293.06610107421875,292.04998779296875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848318295553,4.090365379738614e-09,0.000984827755019,-0.0097683547064661,0.0,0.0,0.0,-0.0068405880592763,60.0,7.606528759002685,-0.0,-6.612760472535228e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.223447705153376e-05,300.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.712737664813176e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.173794438131154e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.71273475443013e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004607293813023,286.4393310546875,294.1499938964844,292.04998779296875,291.723388671875,293.04852294921875,292.04998779296875,287.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827491594478,3.8468930263491075e-09,0.0009827453177422,-0.0091304285451769,0.0,0.0,0.0,-0.0067198858596384,60.0,7.578207969665527,-0.0,-6.584827616507027e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.223447705153376e-05,300.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.712737664813176e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.173794438131154e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.71273475443013e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0004607293813023,286.4393310546875,294.1499938964844,292.04998779296875,291.723388671875,293.04852294921875,292.04998779296875,287.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827491594478,3.8468930263491075e-09,0.0009827453177422,-0.0091304285451769,0.0,0.0,0.0,-0.0067198858596384,60.0,7.578207969665527,-0.0,-6.584827616507027e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.212704026140273e-05,300.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.701424278318882e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,7.165438000811264e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.701421367935836e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004601927357725,286.4472045898437,294.1499938964844,292.04998779296875,291.723388671875,293.0317077636719,292.04998779296875,287.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816044475883,3.713038543295965e-09,0.000981600722298,-0.0087797092273831,0.0,0.0,0.0,-0.0066535286605358,60.0,7.556551933288574,-0.0,-6.569496235897533e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.212704026140273e-05,300.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.701424278318882e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,7.165438000811264e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.701421367935836e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0004601927357725,286.4472045898437,294.1499938964844,292.04998779296875,291.723388671875,293.0317077636719,292.04998779296875,287.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816044475883,3.713038543295965e-09,0.000981600722298,-0.0087797092273831,0.0,0.0,0.0,-0.0066535286605358,60.0,7.556551933288574,-0.0,-6.569496235897533e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.205460082739592e-05,300.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.693796164356172e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,7.15980349923484e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.693793253973126e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0004598308878485,286.4511413574219,294.1499938964844,292.04998779296875,291.723388671875,293.0232238769531,292.04998779296875,287.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808323811739,3.622789401802606e-09,0.0009808287722989,-0.0085432399064302,0.0,0.0,0.0,-0.0066087869927287,60.0,7.544898986816406,-0.0,-6.559169207775994e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.20141246751882e-05,300.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.689533180790022e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,7.156655192375183e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.689530998002738e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004596287035383,286.455078125,294.1499938964844,292.04998779296875,291.723388671875,293.01483154296875,292.04998779296875,287.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804024593904,3.572362849979527e-09,0.0009803988505154,-0.0084111122414469,0.0,0.0,0.0,-0.0065837949514389,60.0,7.534492492675781,-0.0,-6.55340173238983e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.196437167702244e-05,300.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.684293763712049e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.15278583811596e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,9.684290853329004e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.00045938018593,286.462890625,294.1499938964844,292.04998779296875,291.723388671875,292.9984436035156,292.0501403808594,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510371993087346e-09,0.00097986694891,-0.0082486858591437,0.0,0.0,0.0,-0.0065530543215572,60.0,7.517225742340088,-0.0,-6.54631620022883e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.196437167702244e-05,300.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.684293763712049e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,7.15278583811596e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,9.684290853329004e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.00045938018593,286.462890625,294.1499938964844,292.04998779296875,291.723388671875,292.9984436035156,292.0501403808594,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798704413697,3.510371993087346e-09,0.00097986694891,-0.0082486858591437,0.0,0.0,0.0,-0.0065530543215572,60.0,7.517225742340088,-0.0,-6.54631620022883e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.194976883009076e-05,300.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.682757081463932e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,7.151650061132386e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.682754171080889e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0004593072808347,286.470703125,294.1499938964844,292.04998779296875,291.723388671875,292.9825134277344,292.050537109375,287.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797152597457,3.492186095854776e-09,0.000979711767286,-0.0082010347396135,0.0,0.0,0.0,-0.0065440400503575,60.0,7.504342079162598,-0.0,-6.544238573269467e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.194976883009076e-05,300.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.682757081463932e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,7.151650061132386e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.682754171080889e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0004593072808347,286.470703125,294.1499938964844,292.04998779296875,291.723388671875,292.9825134277344,292.050537109375,287.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797152597457,3.492186095854776e-09,0.000979711767286,-0.0082010347396135,0.0,0.0,0.0,-0.0065440400503575,60.0,7.504342079162598,-0.0,-6.544238573269467e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.194474841933696e-05,300.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.682228119345382e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.151259342208505e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,9.682225208962336e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0004592821933329,286.478515625,294.1499938964844,292.0510559082031,291.7244567871094,292.96649169921875,292.0506591796875,287.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796615922823,3.4859284347987796e-09,0.0009796580998227,-0.0081846378743648,0.0,0.0,0.0,-0.0065409368835389,60.0,7.490332126617432,-0.0,-6.543523767277294e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.194474841933696e-05,300.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.682228119345382e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.151259342208505e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,9.682225208962336e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,0.0004592821933329,286.478515625,294.1499938964844,292.0510559082031,291.7244567871094,292.96649169921875,292.0506591796875,287.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796615922823,3.4859284347987796e-09,0.0009796580998227,-0.0081846378743648,0.0,0.0,0.0,-0.0065409368835389,60.0,7.490332126617432,-0.0,-6.543523767277294e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.197781037073582e-05,300.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.685708937468009e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.153830665629357e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.685706754680724e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0004594473575707,286.486328125,294.1499938964844,292.05419921875,291.7275695800781,292.9508361816406,292.05096435546875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800135158002,3.5271154885663236e-09,0.0009800100233405,-0.0082925567403435,0.0,0.0,0.0,-0.0065613542683422,60.0,7.48223352432251,-0.0,-6.548229691816232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.197781037073582e-05,300.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,9.685708937468009e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.153830665629357e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.685706754680724e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0004594473575707,286.486328125,294.1499938964844,292.05419921875,291.7275695800781,292.9508361816406,292.05096435546875,287.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800135158002,3.5271154885663236e-09,0.0009800100233405,-0.0082925567403435,0.0,0.0,0.0,-0.0065613542683422,60.0,7.48223352432251,-0.0,-6.548229691816232e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.200550994137302e-05,300.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.688626596471296e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.155985076678917e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.688623686088248e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,0.0004595857171807,286.490234375,294.1499938964844,292.0565185546875,291.7298278808594,292.9432373046875,292.0514221191406,287.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803096763789,3.561628103554426e-09,0.0009803061839193,-0.0083829862996935,0.0,0.0,0.0,-0.0065784687176346,60.0,7.48093843460083,-0.0,-6.552174625085172e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.203331865137444e-05,300.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.691554441815242e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.158148218877614e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.691552259027958e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0004597246297635,286.4941101074219,294.1499938964844,292.0592956542969,291.73260498046875,292.93560791015625,292.0518798828125,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806065354496,3.596273501216274e-09,0.0009806029265746,-0.0084737632423639,0.0,0.0,0.0,-0.0065956464968621,60.0,7.479683876037598,-0.0,-6.556135900837036e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.209387644659728e-05,300.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,9.697931091068313e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,7.162857946241274e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.697928908281028e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0004600271349772,286.5006408691406,294.1499938964844,292.06500244140625,291.7382507324219,292.92303466796875,292.0531311035156,287.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812504285946,3.671715376185602e-09,0.0009812467033043,-0.0086714355275034,0.0,0.0,0.0,-0.0066330395638942,60.0,7.480751037597656,-0.0,-6.564766152905578e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.210550342686474e-05,300.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.69915636233054e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.163763075368479e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.699153451947495e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,0.0004600852262228,286.5018920898437,294.1499938964844,292.06622314453125,291.7394714355469,292.920654296875,292.0533752441406,287.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813738288357,3.6862051189245904e-09,0.0009813702199608,-0.0087094008922576,0.0,0.0,0.0,-0.0066402205266058,60.0,7.480954647064209,-0.0,-6.566424559650842e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.220888750860468e-05,300.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.710043377708644e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,7.171803736127913e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.710040467325598e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0004606016736943,286.5096740722656,294.1499938964844,292.0749206542969,291.74810791015625,292.9065856933594,292.0570983886719,287.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824758162721,3.815010529706342e-09,0.0009824719745665,-0.0090468917042016,0.0,0.0,0.0,-0.0067040766589343,60.0,7.490654468536377,-0.0,-6.581174005759749e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,9.220888750860468e-05,300.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,9.710043377708644e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,7.171803736127913e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.710040467325598e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0004606016736943,286.5096740722656,294.1499938964844,292.0749206542969,291.74810791015625,292.9065856933594,292.0570983886719,287.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824758162721,3.815010529706342e-09,0.0009824719745665,-0.0090468917042016,0.0,0.0,0.0,-0.0067040766589343,60.0,7.490654468536377,-0.0,-6.581174005759749e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.231468720827252e-05,300.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.72118359641172e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.180032116593793e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,9.721181413624436e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0004611301410477,286.5174255371094,294.1499938964844,292.0852355957031,291.7583312988281,292.8927307128906,292.0614929199219,287.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836026001721,3.946813986743791e-09,0.0009835987584665,-0.0093922363594174,0.0,0.0,0.0,-0.0067694159224629,60.0,7.501651287078857,-0.0,-6.596284407578423e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.231468720827252e-05,300.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.72118359641172e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,7.180032116593793e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,9.721181413624436e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,0.0004611301410477,286.5174255371094,294.1499938964844,292.0852355957031,291.7583312988281,292.8927307128906,292.0614929199219,287.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836026001721,3.946813986743791e-09,0.0009835987584665,-0.0093922363594174,0.0,0.0,0.0,-0.0067694159224629,60.0,7.501651287078857,-0.0,-6.596284407578423e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
