time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.243716340279208e-05,300.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.734081686474384e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.189558527898043e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.734078776091336e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0004617419908754,286.52520751953125,294.1499938964844,292.0971069335937,291.7701110839844,292.87921142578125,292.0667419433594,287.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849073830991,4.099409256497211e-09,0.0009849033085629,-0.0097920512780547,0.0,0.0,0.0,-0.006845062598586,60.0,7.515781402587891,-0.0,-6.613799996557645e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.243716340279208e-05,300.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.734081686474384e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,7.189558527898043e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.734078776091336e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0004617419908754,286.52520751953125,294.1499938964844,292.0971069335937,291.7701110839844,292.87921142578125,292.0667419433594,287.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849073830991,4.099409256497211e-09,0.0009849033085629,-0.0097920512780547,0.0,0.0,0.0,-0.006845062598586,60.0,7.515781402587891,-0.0,-6.613799996557645e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,9.250425500795244e-05,300.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.741145913721994e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,7.194776117103174e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.741143730934708e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,0.0004620770923793,286.5290832519531,294.1499938964844,292.10357666015625,291.7765197753906,292.8725280761719,292.0696105957031,287.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856238029897,4.1829895103262515e-09,0.0009856196120381,-0.0100110378116369,0.0,0.0,0.0,-0.0068865050561726,60.0,7.524228096008301,-0.0,-6.623402981631443e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,9.257574856746942e-05,300.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.748674347065388e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,7.200337131507695e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.748672164278104e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0004624342254828,286.532958984375,294.1499938964844,292.1103820800781,291.78326416015625,292.86602783203125,292.0730285644531,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863852756097,4.272060039056669e-09,0.0009863810846582,-0.010244408622384,0.0,0.0,0.0,-0.0069306599907577,60.0,7.534036636352539,-0.0,-6.633644744624689e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.272387251257896e-05,300.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.764273272594436e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,7.211857882793993e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.764270362211391e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004631741612683,286.54071044921875,294.1499938964844,292.125,291.7977600097656,292.853271484375,292.0805969238281,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879623539745,4.456604862923541e-09,0.0009879579301923,-0.0107279252260923,0.0,0.0,0.0,-0.0070221410132944,60.0,7.555355548858643,-0.0,-6.654889972423916e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.272387251257896e-05,300.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.764273272594436e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,7.211857882793993e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.764270362211391e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004631741612683,286.54071044921875,294.1499938964844,292.125,291.7977600097656,292.853271484375,292.0805969238281,287.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879623539745,4.456604862923541e-09,0.0009879579301923,-0.0107279252260923,0.0,0.0,0.0,-0.0070221410132944,60.0,7.555355548858643,-0.0,-6.654889972423916e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,9.288915316574275e-05,300.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.781678090803324e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,7.224713044706732e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.78167518042028e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0004639997787307,286.5484619140625,294.1499938964844,292.1408386230469,291.8134460449219,292.84161376953125,292.0923156738281,287.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897236013785,4.662521035925238e-09,0.0009897188283503,-0.0112674254924058,0.0,0.0,0.0,-0.0071242237463593,60.0,7.583345890045166,-0.0,-6.678635600110283e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,9.288915316574275e-05,300.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.781678090803324e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,7.224713044706732e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,9.78167518042028e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0004639997787307,286.5484619140625,294.1499938964844,292.1408386230469,291.8134460449219,292.84161376953125,292.0923156738281,287.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897236013785,4.662521035925238e-09,0.0009897188283503,-0.0112674254924058,0.0,0.0,0.0,-0.0071242237463593,60.0,7.583345890045166,-0.0,-6.678635600110283e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.304960985900834e-05,300.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.798574319574982e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,7.23719276720658e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.798572136787698e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004648012691177,286.55621337890625,294.1499938964844,292.15777587890625,291.83026123046875,292.82989501953125,292.1031188964844,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914325783029,4.862426017382404e-09,0.0009914276888594,-0.0117911668494343,0.0,0.0,0.0,-0.0072233220562338,60.0,7.610476016998291,-0.0,-6.701728949565222e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.304960985900834e-05,300.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,9.798574319574982e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,7.23719276720658e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.798572136787698e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004648012691177,286.55621337890625,294.1499938964844,292.15777587890625,291.83026123046875,292.82989501953125,292.1031188964844,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914325783029,4.862426017382404e-09,0.0009914276888594,-0.0117911668494343,0.0,0.0,0.0,-0.0072233220562338,60.0,7.610476016998291,-0.0,-6.701728949565222e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.32247712626122e-05,300.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.81702032731846e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,7.250816997839138e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.817017416935414e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004656762757804,286.56396484375,294.1499938964844,292.1757202148437,291.8480529785156,292.81884765625,292.11676025390625,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932996472343,5.0806581164408734e-09,0.0009932945249602,-0.0123629122972488,0.0,0.0,0.0,-0.0073315128684043,60.0,7.6420512199401855,-0.0,-6.726984480565079e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.32247712626122e-05,300.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.81702032731846e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,7.250816997839138e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.817017416935414e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0004656762757804,286.56396484375,294.1499938964844,292.1757202148437,291.8480529785156,292.81884765625,292.11676025390625,287.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932996472343,5.0806581164408734e-09,0.0009932945249602,-0.0123629122972488,0.0,0.0,0.0,-0.0073315128684043,60.0,7.6420512199401855,-0.0,-6.726984480565079e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,9.331036562798543e-05,300.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,9.82603378361091e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,7.257474499056116e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.826031600823626e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004661038401536,286.5678405761719,294.1499938964844,292.1850280761719,291.8572998046875,292.8134155273437,292.12353515625,287.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.187300367026637e-09,0.0009942073374986,-0.0126422997564077,0.0,0.0,0.0,-0.0073843849822878,60.0,7.658219814300537,-0.0,-6.739342950368157e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,9.339988901047036e-05,300.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.835461241891608e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,7.264436862897128e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.835458331508562e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0004665510205086,286.5717163085937,294.1499938964844,292.1945495605469,291.8667297363281,292.80841064453125,292.1315002441406,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951656684279,5.2988342602589e-09,0.0009951604297384,-0.0129345012828707,0.0,0.0,0.0,-0.0074396738782525,60.0,7.675946712493896,-0.0,-6.752280512500874e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,9.356313239550218e-05,300.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,9.852650691755116e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,7.277133408933878e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,9.852648508967832e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0004673664516303,286.578857421875,294.1499938964844,292.21258544921875,291.8846130371094,292.7990417480469,292.1457214355469,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969047969207,5.502208910712625e-09,0.0009968993254005,-0.0134672997519373,0.0,0.0,0.0,-0.0075404942035675,60.0,7.708113193511963,-0.0,-6.77590392683669e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,9.35773496166803e-05,300.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,9.854148811427876e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,7.278239354491234e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,9.854145901044832e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0004674374940805,286.5794677734375,294.1499938964844,292.2142028808594,291.8861999511719,292.7982177734375,292.1469421386719,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970562532544,5.519929402453272e-09,0.0009970506653189,-0.0135137233883142,0.0,0.0,0.0,-0.0075492784380912,60.0,7.710909843444824,-0.0,-6.777963790227659e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.376811067340896e-05,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.874236275209114e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.293076487258077e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.87423409242183e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0004683904116973,286.58721923828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7887878417969,292.1649780273437,287.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990887483581,5.757594401245569e-09,0.000999082927592,-0.0141363404691219,0.0,0.0,0.0,-0.0076670991256833,60.0,7.749350070953369,-0.0,-6.805626640016271e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.376811067340896e-05,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,9.874236275209114e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.293076487258077e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.87423409242183e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0004683904116973,286.58721923828125,294.1499938964844,292.2345275878906,291.9063720703125,292.7887878417969,292.1649780273437,287.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990887483581,5.757594401245569e-09,0.000999082927592,-0.0141363404691219,0.0,0.0,0.0,-0.0076670991256833,60.0,7.749350070953369,-0.0,-6.805626640016271e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.3953225587029e-05,300.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.893730020849034e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,7.307474152185023e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.89372783806175e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0004693150985985,286.594970703125,294.1499938964844,292.25543212890625,291.9270935058594,292.7795715332031,292.1828918457031,287.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.9882223624185835e-09,0.0010010544210672,-0.0147405071184039,0.0,0.0,0.0,-0.0077814282849431,60.0,7.787929058074951,-0.0,-6.832523524735734e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.3953225587029e-05,300.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.893730020849034e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,7.307474152185023e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.89372783806175e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,0.0004693150985985,286.594970703125,294.1499938964844,292.25543212890625,291.9270935058594,292.7795715332031,292.1828918457031,287.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.9882223624185835e-09,0.0010010544210672,-0.0147405071184039,0.0,0.0,0.0,-0.0077814282849431,60.0,7.787929058074951,-0.0,-6.832523524735734e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.416216926183552e-05,300.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.915731789078563e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,7.323725003516302e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,9.91572960629128e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0004703587910626,286.60272216796875,294.1499938964844,292.2768249511719,291.94830322265625,292.770751953125,292.2023620605469,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032890131697,6.248536799091653e-09,0.0010032828431576,-0.0154224215075373,0.0,0.0,0.0,-0.0079104891046881,60.0,7.829213619232178,-0.0,-6.86294612251004e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.416216926183552e-05,300.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.915731789078563e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,7.323725003516302e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,9.91572960629128e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0004703587910626,286.60272216796875,294.1499938964844,292.2768249511719,291.94830322265625,292.770751953125,292.2023620605469,287.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032890131697,6.248536799091653e-09,0.0010032828431576,-0.0154224215075373,0.0,0.0,0.0,-0.0079104891046881,60.0,7.829213619232178,-0.0,-6.86294612251004e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,9.425826283404604e-05,300.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,9.92585119092837e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,7.331198867177591e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,9.925849008141086e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004708388005383,286.6065979003906,294.1499938964844,292.28765869140625,291.95904541015625,292.7666015625,292.2125244140625,287.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043123038485,6.368258809175131e-09,0.0010043060174211,-0.0157360360026359,0.0,0.0,0.0,-0.0079698376357555,60.0,7.85032844543457,-0.0,-6.876960867430172e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.435773245058954e-05,300.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.93632638710551e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,7.338936120504513e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,9.936323476722464e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0004713356902357,286.6104736328125,294.1499938964844,292.298583984375,291.9698791503906,292.7626953125,292.2232360839844,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921867881651e-09,0.0010053639998659,-0.0160606652498245,0.0,0.0,0.0,-0.008031265810132,60.0,7.872088432312012,-0.0,-6.891482939863637e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,9.4552080554422e-05,300.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.956792200682683e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,7.35405192244798e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,9.9567900178954e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.000472306535812,286.61822509765625,294.1499938964844,292.3205871582031,291.99169921875,292.75518798828125,292.2451171875,287.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734327318014266e-09,0.0010074352612718,-0.0166949350386858,0.0,0.0,0.0,-0.008151308633387,60.0,7.916050910949707,-0.0,-6.919901807123098e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,9.4552080554422e-05,300.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,9.956792200682683e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,7.35405192244798e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,9.9567900178954e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591369628906,0.0,0.0,0.000472306535812,286.61822509765625,294.1499938964844,292.3205871582031,291.99169921875,292.75518798828125,292.2451171875,287.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734327318014266e-09,0.0010074352612718,-0.0166949350386858,0.0,0.0,0.0,-0.008151308633387,60.0,7.916050910949707,-0.0,-6.919901807123098e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,9.473373938817532e-05,300.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,9.975921420846134e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,7.368180376943201e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.97591923805885e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.000473213935038,286.6259765625,294.1499938964844,292.3427734375,292.0137023925781,292.74835205078125,292.2677307128906,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093773016706,6.960646725673314e-09,0.0010093703167513,-0.0172877442091703,0.0,0.0,0.0,-0.008263505063951,60.0,7.960115909576416,-0.0,-6.946515895833727e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,9.473373938817532e-05,300.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,9.975921420846134e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,7.368180376943201e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,9.97591923805885e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.000473213935038,286.6259765625,294.1499938964844,292.3427734375,292.0137023925781,292.74835205078125,292.2677307128906,287.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093773016706,6.960646725673314e-09,0.0010093703167513,-0.0172877442091703,0.0,0.0,0.0,-0.008263505063951,60.0,7.960115909576416,-0.0,-6.946515895833727e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,9.491253149462864e-05,300.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,9.994748688768595e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.38208691473119e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.994746505981313e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004741070442833,286.6336975097656,294.1499938964844,292.364990234375,292.0357360839844,292.7416687011719,292.290283203125,287.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112843010574,7.1834045378693645e-09,0.0010112770833075,-0.0178712047636508,0.0,0.0,0.0,-0.0083739450201392,60.0,8.004049301147461,-0.0,-6.972761212864499e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,9.491253149462864e-05,300.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,9.994748688768595e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.38208691473119e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.994746505981313e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004741070442833,286.6336975097656,294.1499938964844,292.364990234375,292.0357360839844,292.7416687011719,292.290283203125,287.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112843010574,7.1834045378693645e-09,0.0010112770833075,-0.0178712047636508,0.0,0.0,0.0,-0.0083739450201392,60.0,8.004049301147461,-0.0,-6.972761212864499e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,9.506238711765036e-05,300.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0001001052951323,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,7.39374227123335e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001001052733045,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0004748556239064,286.6414489746094,294.1499938964844,292.3871765136719,292.0577392578125,292.7357177734375,292.3134155273437,287.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128791909664,7.370108967563737e-09,0.0010128718568012,-0.0183602217584848,0.0,0.0,0.0,-0.0084664933383464,60.0,8.046796798706055,-0.0,-6.994797274728627e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,9.506238711765036e-05,300.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,0.0001001052951323,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,7.39374227123335e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001001052733045,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0004748556239064,286.6414489746094,294.1499938964844,292.3871765136719,292.0577392578125,292.7357177734375,292.3134155273437,287.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128791909664,7.370108967563737e-09,0.0010128718568012,-0.0183602217584848,0.0,0.0,0.0,-0.0084664933383464,60.0,8.046796798706055,-0.0,-6.994797274728627e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,9.514459816273302e-05,300.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,0.000100191864476,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,7.400136382784694e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001001918426482,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0004752662789542,286.64532470703125,294.1499938964844,292.3982238769531,292.06866455078125,292.7326965332031,292.324951171875,287.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137557983398,7.472531926566717e-09,0.0010137483477592,-0.0186284817755222,0.0,0.0,0.0,-0.0085172727704048,60.0,8.068592071533203,-0.0,-7.00689994914683e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,9.520372259430589e-05,300.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001002541248453,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,7.404734787996858e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,0.0001002541030175,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,0.0004755616246256,286.649169921875,294.1499938964844,292.4092102050781,292.0795593261719,292.7302551269531,292.3365478515625,287.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143854888156,7.546195668339806e-09,0.0010143779218196,-0.0188214164227247,0.0,0.0,0.0,-0.0085537889972329,60.0,8.088950157165527,-0.0,-7.015611203087246e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,9.53272610786371e-05,300.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001003842189675,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,7.414343417622149e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001003841971396,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004761787422467,286.6568908691406,294.1499938964844,292.4309387207031,292.10113525390625,292.725341796875,292.35943603515625,287.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157044744119,7.700116100295418e-09,0.0010156966745853,-0.019224539399147,0.0,0.0,0.0,-0.0086301071569323,60.0,8.129816055297852,-0.0,-7.033830229374871e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,9.53272610786371e-05,300.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001003842189675,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,7.414343417622149e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001003841971396,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963684082031,0.0,0.0,0.0004761787422467,286.6568908691406,294.1499938964844,292.4309387207031,292.10113525390625,292.725341796875,292.35943603515625,287.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157044744119,7.700116100295418e-09,0.0010156966745853,-0.019224539399147,0.0,0.0,0.0,-0.0086301071569323,60.0,8.129816055297852,-0.0,-7.033830229374871e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.543994383420797e-05,300.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001005028825602,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.423108036164194e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.0001005028607323,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0004767416394315,286.66461181640625,294.1499938964844,292.45233154296875,292.1223449707031,292.72052001953125,292.382568359375,287.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840506022205318e-09,0.0010168942390009,-0.0195922255516052,0.0,0.0,0.0,-0.0086996899917721,60.0,8.170384407043457,-0.0,-7.050469008618165e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.543994383420797e-05,300.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001005028825602,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,7.423108036164194e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.0001005028607323,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0004767416394315,286.66461181640625,294.1499938964844,292.45233154296875,292.1223449707031,292.72052001953125,292.382568359375,287.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840506022205318e-09,0.0010168942390009,-0.0195922255516052,0.0,0.0,0.0,-0.0086996899917721,60.0,8.170384407043457,-0.0,-7.050469008618165e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,9.55242066993378e-05,300.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001005916128633,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,7.42966149118729e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001005915910354,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004771625390276,286.6723327636719,294.1499938964844,292.4732360839844,292.14306640625,292.7162170410156,292.4052429199219,287.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017800415866,7.945484270521774e-09,0.0010177924996241,-0.0198671575635671,0.0,0.0,0.0,-0.0087517350912094,60.0,8.208392143249512,-0.0,-7.062923401690568e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
