time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,9.55242066993378e-05,300.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001005916128633,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105285644531,0.0,0.0,7.42966149118729e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110778808594,0.0,0.0,0.0001005915910354,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004771625390276,286.6723327636719,294.1499938964844,292.4732360839844,292.14306640625,292.7162170410156,292.4052429199219,287.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017800415866,7.945484270521774e-09,0.0010177924996241,-0.0198671575635671,0.0,0.0,0.0,-0.0087517350912094,60.0,8.208392143249512,-0.0,-7.062923401690568e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,9.55814466578886e-05,300.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001006518868962,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,7.434113649651408e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001006518650683,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.000477448455058,286.6800231933594,294.1499938964844,292.4935607910156,292.1632385253906,292.7124938964844,292.42730712890625,287.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184099664911,8.016794339482658e-09,0.0010184019338339,-0.0200539156794548,0.0,0.0,0.0,-0.008787085302174,60.0,8.243419647216797,-0.0,-7.071390228929887e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,9.55814466578886e-05,300.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001006518868962,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,7.434113649651408e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185241699219,0.0,0.0,0.0001006518650683,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.000477448455058,286.6800231933594,294.1499938964844,292.4935607910156,292.1632385253906,292.7124938964844,292.42730712890625,287.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184099664911,8.016794339482658e-09,0.0010184019338339,-0.0200539156794548,0.0,0.0,0.0,-0.008787085302174,60.0,8.243419647216797,-0.0,-7.071390228929887e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,9.560704347677528e-05,300.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.0001006788443191,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,7.436104351654649e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001006788297672,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,0.000477576337289,286.6838684082031,294.1499938964844,292.50347900390625,292.1730651855469,292.7106628417969,292.4382629394531,287.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186823783442,8.048691491069349e-09,0.0010186742292717,-0.0201374497264623,0.0,0.0,0.0,-0.0088028954342007,60.0,8.260608673095703,-0.0,-7.07517884279696e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,9.56211079028435e-05,300.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,0.0001006936508929,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,7.43719792808406e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.000100693636341,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004776465939357,286.68768310546875,294.1499938964844,292.5132141113281,292.1827087402344,292.7090148925781,292.4489440917969,287.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188317392021,8.066209034041094e-09,0.0010188237065449,-0.0201833266764879,0.0,0.0,0.0,-0.0088115781545639,60.0,8.276484489440918,-0.0,-7.07726002247e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,9.564022911945358e-05,300.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0001007137834676,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,7.4386851338204e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001007137689157,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0004777421127073,286.6953430175781,294.1499938964844,292.53204345703125,292.2013854980469,292.7059936523437,292.4698791503906,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019038259983,8.090030867435871e-09,0.0010190301109105,-0.0202457122504711,0.0,0.0,0.0,-0.0088234012946486,60.0,8.30666446685791,-0.0,-7.080090114186532e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.533447265625,0.0,0.0,9.564022911945358e-05,300.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0001007137834676,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,7.4386851338204e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001007137689157,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0004777421127073,286.6953430175781,294.1499938964844,292.53204345703125,292.2013854980469,292.7059936523437,292.4698791503906,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019038259983,8.090030867435871e-09,0.0010190301109105,-0.0202457122504711,0.0,0.0,0.0,-0.0088234012946486,60.0,8.30666446685791,-0.0,-7.080090114186532e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.562799823470414e-05,300.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0001007009122986,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,7.437734166160226e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001007008904707,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.000477681052871,286.7029724121094,294.1499938964844,292.54998779296875,292.2191772460937,292.7034912109375,292.4896545410156,287.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189060121774,8.074795943002755e-09,0.0010188979795202,-0.0202058143913745,0.0,0.0,0.0,-0.0088158389553427,60.0,8.332420349121094,-0.0,-7.078280361838551e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,9.562799823470414e-05,300.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0001007009122986,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,7.437734166160226e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001007008904707,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.000477681052871,286.7029724121094,294.1499938964844,292.54998779296875,292.2191772460937,292.7034912109375,292.4896545410156,287.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189060121774,8.074795943002755e-09,0.0010188979795202,-0.0202058143913745,0.0,0.0,0.0,-0.0088158389553427,60.0,8.332420349121094,-0.0,-7.078280361838551e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.561616025166586e-05,300.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0001006884485832,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.436813757522032e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,0.0001006884267553,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0004776219138875,286.7106018066406,294.1499938964844,292.5673522949219,292.2356262207031,292.7011413574219,292.5092163085937,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018781797029,8.060046852165215e-09,0.0010187737643718,-0.0201671849936246,0.0,0.0,0.0,-0.0088085364550352,60.0,8.357279777526855,-0.0,-7.076527452909431e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,9.561616025166586e-05,300.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,0.0001006884485832,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.436813757522032e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,0.0001006884267553,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0004776219138875,286.7106018066406,294.1499938964844,292.5673522949219,292.2356262207031,292.7011413574219,292.5092163085937,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018781797029,8.060046852165215e-09,0.0010187737643718,-0.0201671849936246,0.0,0.0,0.0,-0.0088085364550352,60.0,8.357279777526855,-0.0,-7.076527452909431e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,9.560775652062148e-05,300.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001006795937428,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,7.436159648932517e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001006795719149,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004775799170602,286.7182006835937,294.1499938964844,292.58447265625,292.2503967285156,292.6993103027344,292.5281066894531,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186905274167,8.049569899526432e-09,0.0010186824947595,-0.0201397500932216,0.0,0.0,0.0,-0.0088033340871334,60.0,8.377633094787598,-0.0,-7.075283292579115e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,9.560775652062148e-05,300.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001006795937428,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,7.436159648932517e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,0.0001006795719149,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.0004775799170602,286.7182006835937,294.1499938964844,292.58447265625,292.2503967285156,292.6993103027344,292.5281066894531,287.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186905274167,8.049569899526432e-09,0.0010186824947595,-0.0201397500932216,0.0,0.0,0.0,-0.0088033340871334,60.0,8.377633094787598,-0.0,-7.075283292579115e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,9.560416947351769e-05,300.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0001006758102448,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,7.435880979755893e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,0.0001006757956929,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.0004775620182044,286.7220153808594,294.1499938964844,292.59295654296875,292.2571716308594,292.6984558105469,292.5374755859375,287.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186533909291,8.045098809361662e-09,0.0010186452418565,-0.0201280396431684,0.0,0.0,0.0,-0.0088011231273412,60.0,8.387606620788574,-0.0,-7.074751806612768e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,9.56030999077484e-05,300.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0001006746897473,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,7.435798033839092e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,0.0001006746751954,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56317138671875,0.0,0.0,0.0004775566922035,286.7257995605469,294.1499938964844,292.6014404296875,292.2635498046875,292.6976928710937,292.54669189453125,287.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043771870802631e-09,0.0010186337167397,-0.0201245658099651,0.0,0.0,0.0,-0.008800464682281,60.0,8.396699905395508,-0.0,-7.074594066125428e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.5604540547356e-05,300.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001006762104225,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,7.43591008358635e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001006761885946,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,0.0004775638808496,286.7333679199219,294.1499938964844,292.6182556152344,292.2752380371094,292.69635009765625,292.5649108886719,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186560684815,8.045561550318325e-09,0.0010186479194089,-0.0201292540878057,0.0,0.0,0.0,-0.0088013466447591,60.0,8.41365909576416,-0.0,-7.074807228946156e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.5604540547356e-05,300.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001006762104225,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,7.43591008358635e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001006761885946,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705261230469,0.0,0.0,0.0004775638808496,286.7333679199219,294.1499938964844,292.6182556152344,292.2752380371094,292.69635009765625,292.5649108886719,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186560684815,8.045561550318325e-09,0.0010186479194089,-0.0201292540878057,0.0,0.0,0.0,-0.0088013466447591,60.0,8.41365909576416,-0.0,-7.074807228946156e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.561206388752908e-05,300.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001006841266644,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,7.43649507057853e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,0.0001006841121125,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004776014538947,286.7409362792969,294.1499938964844,292.635009765625,292.2854919433594,292.6952819824219,292.5827941894531,287.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.428735733032227,-0.0,-7.075919938870356e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.561206388752908e-05,300.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001006841266644,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,7.43649507057853e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,0.0001006841121125,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,0.0004776014538947,286.7409362792969,294.1499938964844,292.635009765625,292.2854919433594,292.6952819824219,292.5827941894531,287.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537907123565,0.0,0.0,0.0,-0.0088059892877936,60.0,8.428735733032227,-0.0,-7.075919938870356e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.563258936395869e-05,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001007057435344,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.438091415679082e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001007057217066,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0004777039866894,286.7484741210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6951904296875,292.60015869140625,287.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080501601170909e-09,0.0010189466411247,-0.0202207583934068,0.0,0.0,0.0,-0.0088186673820018,60.0,8.438498497009277,-0.0,-7.078958219608469e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.563258936395869e-05,300.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58251953125,0.0,0.0,0.0001007057435344,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,7.438091415679082e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001007057217066,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.0004777039866894,286.7484741210937,294.1499938964844,292.6517028808594,292.2944641113281,292.6951904296875,292.60015869140625,287.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080501601170909e-09,0.0010189466411247,-0.0202207583934068,0.0,0.0,0.0,-0.0088186673820018,60.0,8.438498497009277,-0.0,-7.078958219608469e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.564765787217766e-05,300.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.000100721612398,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.439263572450727e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001007215978461,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004777793074026,286.7559814453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6948547363281,292.6176452636719,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191148612648,8.099279469320209e-09,0.0010191068286076,-0.0202699340879917,0.0,0.0,0.0,-0.00882797408849,60.0,8.449851036071777,-0.0,-7.081189323798753e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.564765787217766e-05,300.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.000100721612398,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.439263572450727e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001007215978461,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004777793074026,286.7559814453125,294.1499938964844,292.6684265136719,292.3022155761719,292.6948547363281,292.6176452636719,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191148612648,8.099279469320209e-09,0.0010191068286076,-0.0202699340879917,0.0,0.0,0.0,-0.00882797408849,60.0,8.449851036071777,-0.0,-7.081189323798753e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.566002700012176e-05,300.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,0.0001007346363621,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,7.440225454047322e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0001007346145343,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0004778410657308,286.7597351074219,294.1499938964844,292.6767883300781,292.3056640625,292.6948547363281,292.6263122558594,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192478075623,8.114686700366747e-09,0.0010192396584898,-0.0203102827072143,0.0,0.0,0.0,-0.0088356174528598,60.0,8.454238891601562,-0.0,-7.083020392428807e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,9.567303641233592e-05,300.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0001007483369903,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,7.441236812155694e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0001007483151624,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999450683594,0.0,0.0,0.0004779060545843,286.76348876953125,294.1499938964844,292.6851806640625,292.308837890625,292.69488525390625,292.63494873046875,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193865746259,8.130893291991015e-09,0.0010193785419687,-0.0203527249395847,0.0,0.0,0.0,-0.0088436529040336,60.0,8.458364486694336,-0.0,-7.084946673785454e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,9.5701907412149e-05,300.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0001007787359412,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,7.443482900271192e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001007787213893,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.000478050293168,286.77099609375,294.1499938964844,292.7019958496094,292.314453125,292.6950988769531,292.6522521972656,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.166865406167291e-09,0.0010196851799264,-0.0204469319432973,0.0,0.0,0.0,-0.0088614812120795,60.0,8.465651512145996,-0.0,-7.08922414105473e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,9.5701907412149e-05,300.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0001007787359412,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,7.443482900271192e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001007787213893,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.000478050293168,286.77099609375,294.1499938964844,292.7019958496094,292.314453125,292.6950988769531,292.6522521972656,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.166865406167291e-09,0.0010196851799264,-0.0204469319432973,0.0,0.0,0.0,-0.0088614812120795,60.0,8.465651512145996,-0.0,-7.08922414105473e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.57368392846547e-05,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.000100815515907,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,7.446199015248567e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0001008155013551,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004782247706316,286.7784729003906,294.1499938964844,292.7189636230469,292.3191223144531,292.6957397460937,292.6695556640625,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210379931483658e-09,0.0010200573597103,-0.0205608885735273,0.0,0.0,0.0,-0.0088830534368753,60.0,8.47077465057373,-0.0,-7.09439902379927e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.57368392846547e-05,300.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.000100815515907,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,7.446199015248567e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0001008155013551,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004782247706316,286.7784729003906,294.1499938964844,292.7189636230469,292.3191223144531,292.6957397460937,292.6695556640625,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210379931483658e-09,0.0010200573597103,-0.0205608885735273,0.0,0.0,0.0,-0.0088830534368753,60.0,8.47077465057373,-0.0,-7.09439902379927e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.57742813625373e-05,300.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001008549515972,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,7.449111581081524e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001008549370453,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0004784118209499,286.78594970703125,294.1499938964844,292.736083984375,292.32293701171875,292.69659423828125,292.6868896484375,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204644640907,8.257034167513666e-09,0.0010204561986029,-0.0206830687820911,0.0,0.0,0.0,-0.0089061819016933,60.0,8.475024223327637,-0.0,-7.099949783651027e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.57742813625373e-05,300.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001008549515972,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.621337890625,0.0,0.0,7.449111581081524e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001008549370453,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0004784118209499,286.78594970703125,294.1499938964844,292.736083984375,292.32293701171875,292.69659423828125,292.6868896484375,287.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204644640907,8.257034167513666e-09,0.0010204561986029,-0.0206830687820911,0.0,0.0,0.0,-0.0089061819016933,60.0,8.475024223327637,-0.0,-7.099949783651027e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,9.581705671735108e-05,300.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,0.0001008999970508,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,7.45243887649849e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0001008999824989,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0004786255012731,286.7933959960937,294.1499938964844,292.75341796875,292.3260192871094,292.6978454589844,292.7043762207031,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209202300757,8.310326649052513e-09,0.0010209119645878,-0.0208226330578327,0.0,0.0,0.0,-0.00893260166049,60.0,8.477461814880371,-0.0,-7.106293509195893e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,9.581705671735108e-05,300.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,0.0001008999970508,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,7.45243887649849e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,0.0001008999824989,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0004786255012731,286.7933959960937,294.1499938964844,292.75341796875,292.3260192871094,292.6978454589844,292.7043762207031,287.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209202300757,8.310326649052513e-09,0.0010209119645878,-0.0208226330578327,0.0,0.0,0.0,-0.00893260166049,60.0,8.477461814880371,-0.0,-7.106293509195893e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.583929931977764e-05,300.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001009234183584,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,7.454168371623382e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327819824219,0.0,0.0,0.0001009234038065,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,0.0004787366196978,286.797119140625,294.1499938964844,292.7621765136719,292.3273010253906,292.69854736328125,292.713134765625,287.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211579501628,8.338037815747157e-09,0.0010211495682597,-0.0208951998502016,0.0,0.0,0.0,-0.0089463423937559,60.0,8.478367805480957,-0.0,-7.10959255911803e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.586242958903311e-05,300.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001009477709885,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.635986328125,0.0,0.0,7.45596771594137e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,0.0001009477564366,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,0.0004788521619047,286.80084228515625,294.1499938964844,292.7710266113281,292.32843017578125,292.6993408203125,292.72198486328125,287.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214042849838,8.366853876395908e-09,0.001021396019496,-0.0209706630557775,0.0,0.0,0.0,-0.0089606279507279,60.0,8.478991508483887,-0.0,-7.11302448053175e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,9.591054549673572e-05,300.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001009984407573,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,7.459709740942344e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001009984262054,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0004790925013367,286.80828857421875,294.1499938964844,292.7889099121094,292.3302917480469,292.7010803222656,292.73974609375,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426798814298309e-09,0.001021907897666,-0.0211276449263095,0.0,0.0,0.0,-0.008990341797471,60.0,8.479691505432129,-0.0,-7.12016685611161e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,9.591054549673572e-05,300.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,0.0001009984407573,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,7.459709740942344e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001009984262054,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0004790925013367,286.80828857421875,294.1499938964844,292.7889099121094,292.3302917480469,292.7010803222656,292.73974609375,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219162795692,8.426798814298309e-09,0.001021907897666,-0.0211276449263095,0.0,0.0,0.0,-0.008990341797471,60.0,8.479691505432129,-0.0,-7.12016685611161e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.59620374487713e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0001010526684694,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,7.463715155608952e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001010526466416,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0004793497209902,286.8157043457031,294.1499938964844,292.80712890625,292.3316650390625,292.70318603515625,292.7578125,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490953717910088e-09,0.0010224564466625,-0.0212956480681896,0.0,0.0,0.0,-0.0090221455320715,60.0,8.47933578491211,-0.0,-7.12781371703386e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.59620374487713e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0001010526684694,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,7.463715155608952e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001010526466416,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0004793497209902,286.8157043457031,294.1499938964844,292.80712890625,292.3316650390625,292.70318603515625,292.7578125,287.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022464944981,8.490953717910088e-09,0.0010224564466625,-0.0212956480681896,0.0,0.0,0.0,-0.0090221455320715,60.0,8.47933578491211,-0.0,-7.12781371703386e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
