time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.601577039575204e-05,300.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,0.0001011092463159,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,7.467893738066778e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001011092317639,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,0.0004796181165147,286.8231201171875,294.1499938964844,292.82574462890625,292.3326721191406,292.70562744140625,292.7761535644531,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557893949046047e-09,0.0010230288607999,-0.021470945328474,0.0,0.0,0.0,-0.0090553313493728,60.0,8.478256225585938,-0.0,-7.135798085755597e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.601577039575204e-05,300.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,0.0001011092463159,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,7.467893738066778e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001011092317639,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,0.0004796181165147,286.8231201171875,294.1499938964844,292.82574462890625,292.3326721191406,292.70562744140625,292.7761535644531,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557893949046047e-09,0.0010230288607999,-0.021470945328474,0.0,0.0,0.0,-0.0090553313493728,60.0,8.478256225585938,-0.0,-7.135798085755597e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,9.607130050426348e-05,300.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001011677231872,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,7.472212746506557e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,0.0001011677086353,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0004798955342266,286.8305053710937,294.1499938964844,292.84478759765625,292.3334045410156,292.70831298828125,292.7948303222656,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627081271583847e-09,0.0010236203670501,-0.0216521229594945,0.0,0.0,0.0,-0.0090896300971508,60.0,8.476664543151855,-0.0,-7.144054592345128e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,9.607130050426348e-05,300.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001011677231872,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,7.472212746506557e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,0.0001011677086353,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0004798955342266,286.8305053710937,294.1499938964844,292.84478759765625,292.3334045410156,292.70831298828125,292.7948303222656,287.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627081271583847e-09,0.0010236203670501,-0.0216521229594945,0.0,0.0,0.0,-0.0090896300971508,60.0,8.476664543151855,-0.0,-7.144054592345128e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.609989501768724e-05,300.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001011978383758,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,7.474437006749213e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001011978165479,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,0.0004800383758265,286.8341979980469,294.1499938964844,292.8544616699219,292.33367919921875,292.7098083496094,292.8043212890625,287.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.662707884354859e-09,0.001023925258778,-0.0217454154044389,0.0,0.0,0.0,-0.0091072926297783,60.0,8.475639343261719,-0.0,-7.148307190618652e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,9.612878784537315e-05,300.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0001012282591545,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,7.476684550056234e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.0001012282446026,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0004801827017217,286.837890625,294.1499938964844,292.8642883300781,292.3339233398437,292.7113342285156,292.8139343261719,287.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.698705755705305e-09,0.0010242332937195,-0.0218396820127964,0.0,0.0,0.0,-0.0091251395642757,60.0,8.474539756774902,-0.0,-7.152606684712738e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.61872428888455e-05,300.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.000101289813756,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,7.481230568373576e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,0.000101289799204,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0004804746713489,286.84527587890625,294.1499938964844,292.8843078613281,292.3343811035156,292.714599609375,292.83331298828125,287.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771529280693358e-09,0.00102485565003,-0.0220303777605295,0.0,0.0,0.0,-0.0091612394899129,60.0,8.472209930419922,-0.0,-7.161307280512119e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.61872428888455e-05,300.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.000101289813756,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,7.481230568373576e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,0.000101289799204,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0004804746713489,286.84527587890625,294.1499938964844,292.8843078613281,292.3343811035156,292.714599609375,292.83331298828125,287.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771529280693358e-09,0.00102485565003,-0.0220303777605295,0.0,0.0,0.0,-0.0091612394899129,60.0,8.472209930419922,-0.0,-7.161307280512119e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.624922677176072e-05,300.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0001013550936477,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,7.486051617888734e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0001013550718198,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0004807843361049,286.8526306152344,294.1499938964844,292.90484619140625,292.3348083496094,292.7182006835937,292.8532409667969,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255248052999,8.848759946999962e-09,0.0010255159577354,-0.0222326125949621,0.0,0.0,0.0,-0.0091995261609554,60.0,8.469764709472656,-0.0,-7.170540783363323e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.624922677176072e-05,300.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0001013550936477,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,7.486051617888734e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0001013550718198,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0004807843361049,286.8526306152344,294.1499938964844,292.90484619140625,292.3348083496094,292.7182006835937,292.8532409667969,287.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255248052999,8.848759946999962e-09,0.0010255159577354,-0.0222326125949621,0.0,0.0,0.0,-0.0091995261609554,60.0,8.469764709472656,-0.0,-7.170540783363323e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.631904686102644e-05,300.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001014286099234,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,7.49148239265196e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001014285953715,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0004811330873053,286.8600158691406,294.1499938964844,292.9259948730469,292.3353576660156,292.72198486328125,292.8733825683594,287.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262682335451,8.935744588711714e-09,0.0010262592695653,-0.0224603842943906,0.0,0.0,0.0,-0.0092426454648375,60.0,8.467674255371094,-0.0,-7.180946681728528e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,9.631904686102644e-05,300.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001014286099234,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,7.49148239265196e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001014285953715,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0004811330873053,286.8600158691406,294.1499938964844,292.9259948730469,292.3353576660156,292.72198486328125,292.8733825683594,287.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262682335451,8.935744588711714e-09,0.0010262592695653,-0.0224603842943906,0.0,0.0,0.0,-0.0092426454648375,60.0,8.467674255371094,-0.0,-7.180946681728528e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.640985808800906e-05,300.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001015242378343,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,7.498545164708048e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001015242232824,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0004815867287106,286.8673400878906,294.1499938964844,292.9477844238281,292.3360595703125,292.7261962890625,292.8943786621094,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272359941154,9.048888749418891e-09,0.0010272269137203,-0.0227566510438919,0.0,0.0,0.0,-0.0092987362295389,60.0,8.466845512390137,-0.0,-7.19449388952853e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.640985808800906e-05,300.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,0.0001015242378343,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,7.498545164708048e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001015242232824,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0004815867287106,286.8673400878906,294.1499938964844,292.9477844238281,292.3360595703125,292.7261962890625,292.8943786621094,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272359941154,9.048888749418891e-09,0.0010272269137203,-0.0227566510438919,0.0,0.0,0.0,-0.0092987362295389,60.0,8.466845512390137,-0.0,-7.19449388952853e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,9.645779937272891e-05,300.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.0001015747257042,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,7.502274092985317e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.0001015747111523,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004818261950276,286.8710327148437,294.1499938964844,292.9589233398437,292.3365173339844,292.7284240722656,292.9051208496094,287.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108616971786889e-09,0.0010277386754751,-0.0229130443185567,0.0,0.0,0.0,-0.0093283513560891,60.0,8.466785430908203,-0.0,-7.201650475963106e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,9.650614083511756e-05,300.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,0.0001016256283037,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,7.506034307880327e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0001016256137518,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004820676986128,286.87469482421875,294.1499938964844,292.9702453613281,292.3370666503906,292.73077392578125,292.91607666015625,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282625444233,9.168847903140433e-09,0.0010282534640282,-0.0230707544833421,0.0,0.0,0.0,-0.0093582086265087,60.0,8.466959953308105,-0.0,-7.2088710112439e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,9.660029172664508e-05,300.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001017247777781,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,7.513356831623241e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001017247632262,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0004825379874091,286.88201904296875,294.1499938964844,292.9934387207031,292.3384094238281,292.7357482910156,292.93853759765625,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292651131749,9.286149627030228e-09,0.0010292557999491,-0.0233778953552246,0.0,0.0,0.0,-0.0094163576140999,60.0,8.467609405517578,-0.0,-7.222943310125629e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,9.660029172664508e-05,300.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001017247777781,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,7.513356831623241e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001017247632262,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0004825379874091,286.88201904296875,294.1499938964844,292.9934387207031,292.3384094238281,292.7357482910156,292.93853759765625,287.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292651131749,9.286149627030228e-09,0.0010292557999491,-0.0233778953552246,0.0,0.0,0.0,-0.0094163576140999,60.0,8.467609405517578,-0.0,-7.222943310125629e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.668998973211274e-05,300.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001018192342598,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,7.52033301978372e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001018192197079,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,0.0004829860699828,286.8893737792969,294.1499938964844,293.0173645019531,292.3402709960937,292.7408447265625,292.9612731933594,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397904676688997e-09,0.0010302113369107,-0.0236705057322978,0.0,0.0,0.0,-0.0094717582687735,60.0,8.468337059020996,-0.0,-7.23636333077593e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.668998973211274e-05,300.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001018192342598,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,7.52033301978372e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001018192197079,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,0.0004829860699828,286.8893737792969,294.1499938964844,293.0173645019531,292.3402709960937,292.7408447265625,292.9612731933594,287.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397904676688997e-09,0.0010302113369107,-0.0236705057322978,0.0,0.0,0.0,-0.0094717582687735,60.0,8.468337059020996,-0.0,-7.23636333077593e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.675684123067184e-05,300.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,0.0001018896291498,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.525532419094816e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0001018896145978,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0004833200073335,286.89666748046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7464904785156,292.985107421875,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030933111906,9.481193607996374e-09,0.0010309236822649,-0.0238885786384344,0.0,0.0,0.0,-0.0095130493864417,60.0,8.469141006469727,-0.0,-7.246372746294585e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.675684123067184e-05,300.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,0.0001018896291498,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,7.525532419094816e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0001018896145978,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,0.0004833200073335,286.89666748046875,294.1499938964844,293.0421142578125,292.3426513671875,292.7464904785156,292.985107421875,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030933111906,9.481193607996374e-09,0.0010309236822649,-0.0238885786384344,0.0,0.0,0.0,-0.0095130493864417,60.0,8.469141006469727,-0.0,-7.246372746294585e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.681115625426172e-05,300.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0001019468254526,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,7.529757567681372e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001019468109006,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0004835913423448,286.90399169921875,294.1499938964844,293.0677185058594,292.345703125,292.7523803710937,293.0094299316406,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315140243619,9.548870139042265e-09,0.0010315044783055,-0.0240657702088356,0.0,0.0,0.0,-0.0095466095954179,60.0,8.469840049743652,-0.0,-7.254510592247243e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,9.681115625426172e-05,300.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0001019468254526,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,7.529757567681372e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001019468109006,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0004835913423448,286.90399169921875,294.1499938964844,293.0677185058594,292.345703125,292.7523803710937,293.0094299316406,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315140243619,9.548870139042265e-09,0.0010315044783055,-0.0240657702088356,0.0,0.0,0.0,-0.0095466095954179,60.0,8.469840049743652,-0.0,-7.254510592247243e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,9.683011012384668e-05,300.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0001019667906803,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,7.531231676694006e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001019667761283,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,0.0004836860171053,286.9076232910156,294.1499938964844,293.0808410644531,292.3475036621094,292.7554626464844,293.0218505859375,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317132109776,9.572482362329993e-09,0.0010317036649212,-0.0241275951266288,0.0,0.0,0.0,-0.0095583014190196,60.0,8.470099449157715,-0.0,-7.257351342104813e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,9.684424003353342e-05,300.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,0.0001019816627376,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,7.532330346293747e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001019816481857,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0004837565938942,286.9112854003906,294.1499938964844,293.0942077636719,292.3495178222656,292.7586364746094,293.03448486328125,287.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318637359887,9.590084282251611e-09,0.0010318541899323,-0.0241736806929111,0.0,0.0,0.0,-0.0095670279115438,60.0,8.470349311828613,-0.0,-7.259469470000114e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,9.68629974522628e-05,300.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,0.0001020014169625,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,7.533789903391153e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001020014024106,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,0.0004838503082282,286.9185485839844,294.1499938964844,293.1216125488281,292.3541564941406,292.7652282714844,293.0601501464844,287.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613457585544438e-09,0.0010320564033463,-0.0242348760366439,0.0,0.0,0.0,-0.0095786266028881,60.0,8.470926284790039,-0.0,-7.262281798148251e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,9.68629974522628e-05,300.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508850097656,0.0,0.0,0.0001020014169625,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524719238281,0.0,0.0,7.533789903391153e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001020014024106,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,0.0004838503082282,286.9185485839844,294.1499938964844,293.1216125488281,292.3541564941406,292.7652282714844,293.0601501464844,287.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613457585544438e-09,0.0010320564033463,-0.0242348760366439,0.0,0.0,0.0,-0.0095786266028881,60.0,8.470926284790039,-0.0,-7.262281798148251e-08,0.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.050000000745058,9.6862691862043e-05,300.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.050000000745058,0.0001020010895445,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.050000000745058,7.533765165135264e-05,298.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.050000000745058,0.0001020010749925,298.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.050000000745058,0.0004838487657252,286.9258117675781,286.19000244140625,293.1499938964844,292.3597717285156,292.7726135253906,293.0877380371094,287.7420654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320609435439,9.61306678703977e-09,0.0010320512810721,-0.024233853444457,0.0,0.0,0.0,-0.0095784245058894,60.0,8.473251342773438,-0.0,-7.262234902327691e-08,1.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.050000000745058,9.6862691862043e-05,300.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.0,0.050000000745058,0.0001020010895445,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.050000000745058,7.533765165135264e-05,298.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.050000000745058,0.0001020010749925,298.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.050000000745058,0.0004838487657252,286.9258117675781,286.19000244140625,293.1499938964844,292.3597717285156,292.7726135253906,293.0877380371094,287.7420654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320609435439,9.61306678703977e-09,0.0010320512810721,-0.024233853444457,0.0,0.0,0.0,-0.0095784245058894,60.0,8.473251342773438,-0.0,-7.262234902327691e-08,1.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.6337427496910095,0.050000000745058,0.0408500768244266,300.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.6337427496910095,0.050000000745058,0.0430171005427837,298.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.6337427496910095,0.050000000745058,0.031772281974554,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413146972656,0.6337427496910095,0.050000000745058,0.0430170968174934,298.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.6337427496910095,0.050000000745058,0.2040545493364334,287.5628662109375,286.17108154296875,293.1652526855469,292.36328125,296.5134582519531,297.453369140625,287.9330749511719,1.0,0.1097043976187706,0.0805062353610992,0.0805062353610992,1.0,1.0,-0.4341798424720764,0.0004107199492864,0.4337691068649292,-0.1308578848838806,0.0,0.0,0.0,10.212647438049316,60.0,1136.9783935546875,0.0,12.281092643737791,1.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.6315040588378906,0.050000000745058,0.045239508152008,300.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.38800048828125,0.6315040588378906,0.050000000745058,0.0476393774151802,298.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.6315040588378906,0.050000000745058,0.0351862832903862,298.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.6315040588378906,0.050000000745058,0.0476393774151802,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.6315040588378906,0.050000000745058,0.2259806990623474,288.4955749511719,286.1501770019531,293.1820983886719,292.3677673339844,297.0694580078125,298.6560974121094,289.1572570800781,1.0,0.1210855320096015,0.1610124707221985,0.1610124707221985,1.0,1.0,-0.4820309281349182,0.0160109177231788,0.4660199880599975,-0.1264665871858596,0.0,0.0,0.0,12.503039360046388,60.0,2381.950927734375,0.0,16.680156707763672,1.0,280.4471130371094,283.48992919921875,298.51470947265625,300.6751708984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.324855544658775e-21,-4.1624277723293876e-21,-4.1624277723293876e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0456803627312183,300.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0481036230921745,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0355291701853275,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0481036230921745,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.2281828671693802,287.8283386230469,286.1026916503906,293.2204284667969,292.3794250488281,297.0412292480469,298.6491394042969,286.5833435058594,1.0,0.1405850797891616,0.322024941444397,0.322024941444397,1.0,1.0,-0.4867334365844726,0.0597012937068939,0.4270321428775787,-0.0839764326810836,1.0,1.0,0.0,20.02849769592285,60.0,13813.8388671875,0.0,23.1848201751709,1.0,281.5474548339844,286.24969482421875,298.3568115234375,299.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,1813.54736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986443817615509,1.0,0.0,0.0,0.896929144859314,0.8969310522079468,5.5779857177640224e-08,4.2625732421875,4.262563228607178,9.814498298510443e-06,0.0,0.0,-0.0,5065.64208984375,0.0,22.282299041748047,1894.9781494140625,0.0,502.7815246582031,0.2325386703014373,1.0,0.0,3.0,1.0,0.0
17993040,298.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0456803627312183,300.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0481036230921745,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0355291701853275,298.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.0481036230921745,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492858886719,0.5710387229919434,0.050000000745058,0.2281828671693802,287.8283386230469,286.1026916503906,293.2204284667969,292.3794250488281,297.0412292480469,298.6491394042969,286.5833435058594,1.0,0.1405850797891616,0.322024941444397,0.322024941444397,1.0,1.0,-0.4867334365844726,0.0597012937068939,0.4270321428775787,-0.0839764326810836,1.0,1.0,0.0,20.02849769592285,60.0,13813.8388671875,0.0,23.1848201751709,1.0,281.5474548339844,286.24969482421875,298.3568115234375,299.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,1813.54736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986443817615509,1.0,0.0,0.0,0.896929144859314,0.8969310522079468,5.5779857177640224e-08,4.2625732421875,4.262563228607178,9.814498298510443e-06,0.0,0.0,-0.0,5065.64208984375,0.0,22.282299041748047,1894.9781494140625,0.0,502.7815246582031,0.2325386703014373,1.0,0.0,3.0,1.0,0.0
17993100,298.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5492584705352783,0.050000000745058,0.0458177961409091,300.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5492584705352783,0.050000000745058,0.0482483431696891,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5492584705352783,0.050000000745058,0.0356360636651515,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5492584705352783,0.050000000745058,0.0482483431696891,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.5492584705352783,0.050000000745058,0.2288693785667419,285.8591003417969,286.076171875,293.2417907714844,292.3865661621094,297.01666259765625,298.6064758300781,285.2668762207031,1.0,0.1489851027727127,0.4025311768054962,0.4025311768054962,1.0,1.0,-0.488197922706604,0.0968351662158966,0.3913627564907074,-0.0472946800291538,0.525153636932373,0.525153636932373,0.0,23.7059383392334,60.0,12105.005859375,0.0,26.335920333862305,1.0,282.19647216796875,284.8754577636719,297.0121154785156,298.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,5414.27099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931398272514343,1.0,0.0,0.0,1.1235135793685913,1.1235162019729614,8.432340337094504e-08,4.265825748443604,4.26581621170044,9.786767805053389e-06,0.0,0.0,-0.0,3330.919921875,0.0,49.3348503112793,1895.4237060546875,0.0,891.3211669921875,0.290699303150177,1.0,0.0,3.0,1.0,0.0
17993160,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5324682593345642,0.050000000745058,0.0459491200745105,300.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5324682593345642,0.050000000745058,0.0483866371214389,298.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5324682593345642,0.050000000745058,0.0357382073998451,298.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5324682593345642,0.050000000745058,0.0483866371214389,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5324682593345642,0.050000000745058,0.2295253723859787,285.3091125488281,286.0479431152344,293.2645568847656,292.39453125,296.93927001953125,298.5616455078125,285.6811828613281,1.0,0.1565434783697128,0.522024929523468,0.522024929523468,0.800000011920929,1.0,-0.489597350358963,0.1580102890729904,0.3315870463848114,0.0133585724979639,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22637176513672,60.0,5276.7138671875,0.0,29.365217208862305,1.0,282.439453125,285.3355712890625,295.8743591308594,296.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,22350.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818485617637634,1.0,0.0,0.0,0.1778625398874282,0.2522999048233032,3.522107716591449e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,793.664794921875,0.0,12.06827163696289,1895.436767578125,0.0,832.70556640625,0.2450948804616928,1.0,0.0,3.0,1.0,0.0
17993220,298.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.5166022777557373,0.050000000745058,0.0461054183542728,300.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.5166022777557373,0.050000000745058,0.0485512241721153,298.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.5166022777557373,0.050000000745058,0.0358597710728645,298.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.5166022777557373,0.050000000745058,0.0485512241721153,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.560546875,0.5166022777557373,0.050000000745058,0.2303061187267303,286.65386962890625,286.0093078613281,293.29571533203125,292.4059143066406,296.036376953125,298.51678466796875,286.71441650390625,1.0,0.1650843024253845,0.6749261617660522,0.6749261617660522,0.5440850853919983,1.0,-0.4912626147270202,0.2541034817695617,0.2371591180562973,0.1087542921304702,0.8635807037353516,0.8635807037353516,0.0,31.419666290283203,60.0,12482.2763671875,0.0,33.01079177856445,1.0,282.647216796875,286.64471435546875,294.98541259765625,295.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,7160.23388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850737750530243,1.0,0.0,0.0,1.0057306289672852,1.0594645738601685,6.749272074557666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.33984375,0.0,44.3049430847168,1895.4371337890625,0.0,463.1961975097656,0.2897100150585174,1.0,0.0,3.0,1.0,0.0
