time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.5097622871398926,0.050000000745058,0.0461866483092308,300.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.5097622871398926,0.050000000745058,0.0486367642879486,298.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.5097622871398926,0.050000000745058,0.0359229482710361,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.5097622871398926,0.050000000745058,0.0486367642879486,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.5097622871398926,0.050000000745058,0.2307118624448776,286.3597106933594,285.98638916015625,293.314208984375,292.41290283203125,295.14422607421875,298.498046875,285.8247985839844,1.0,0.1693786382675171,0.7610124945640564,0.7610124945640564,0.4000000059604645,1.0,-0.4921281039714813,0.3488110303878784,0.1433170884847641,0.2029108107089996,0.826345682144165,0.826345682144165,0.0,33.60539627075195,60.0,12414.83203125,-0.0,34.93354034423828,1.0,282.82794189453125,285.3754272460937,295.0223693847656,295.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,4736.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577394127845764,1.0,0.0,0.0,1.3288397789001465,1.329941749572754,1.1782533704263189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.14990234375,0.0,73.97583770751953,1895.4371337890625,0.0,392.821533203125,0.3390873372554779,1.0,0.0,3.0,1.0,0.0
17993340,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.4998689889907837,0.050000000745058,0.0463236607611179,300.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.4998689889907837,0.050000000745058,0.0487810485064983,298.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.4998689889907837,0.050000000745058,0.0360295139253139,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.4998689889907837,0.050000000745058,0.0487810485064983,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.4998689889907837,0.050000000745058,0.2313962876796722,285.3378601074219,285.9423828125,293.3497009277344,292.4266357421875,293.68963623046875,298.4630126953125,285.40838623046875,1.0,0.1763533949851989,0.9183539748191832,0.9183539748191832,0.1366531997919082,1.0,-0.493585854768753,0.4741085171699524,0.019477317109704,0.3274077475070953,0.0784443393349647,0.0784443393349647,0.0,37.28888702392578,60.0,6062.0205078125,-0.0,38.18735885620117,1.0,282.98583984375,285.4079895019531,294.99420166015625,295.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,28640.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404350221157074,1.0,0.0,0.0,0.3545994460582733,0.3589106202125549,8.510695259644763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.6456298828125,0.0,22.64628791809082,1895.4371337890625,0.0,283.3854675292969,0.283847451210022,1.0,0.0,3.0,1.0,0.0
17993400,298.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.4956980347633362,0.050000000745058,0.0463891774415969,300.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.4956980347633362,0.050000000745058,0.0488500371575355,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.4956980347633362,0.050000000745058,0.0360804721713066,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.4956980347633362,0.050000000745058,0.0488500371575355,298.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.4956980347633362,0.050000000745058,0.2317235469818115,285.68389892578125,285.9184875488281,293.36895751953125,292.4342956542969,293.3900451660156,298.4462890625,286.2288818359375,1.0,0.1795617789030075,1.0,1.0,0.0,1.0,-0.4942865967750549,0.4942846298217773,1.9520523437677184e-06,0.3473784327507019,0.2159192413091659,0.2159192413091659,0.0,39.04458999633789,60.0,5956.88818359375,-0.0,39.739288330078125,1.0,283.00201416015625,286.095458984375,294.8231201171875,295.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,24816.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507353067398071,1.0,0.0,0.0,0.2564097642898559,0.4399973750114441,5.368904876235092e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1315.7274169921875,0.0,24.022829055786133,1895.4371337890625,0.0,195.5032501220703,0.2688425183296203,1.0,0.0,3.0,1.0,0.0
17993460,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.4863032400608063,0.050000000745058,0.0465523041784763,300.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.4863032400608063,0.050000000745058,0.0490218177437782,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.4863032400608063,0.050000000745058,0.0362073481082916,298.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.4863032400608063,0.050000000745058,0.0490218177437782,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.4863032400608063,0.050000000745058,0.2325383871793747,285.85650634765625,285.8476867675781,293.4260559082031,292.45751953125,293.419189453125,298.4158630371094,285.4399108886719,1.0,0.1872655600309372,1.0,1.0,0.0,1.0,-0.496024876832962,0.4960245490074157,3.519006384067325e-07,0.3487651646137237,0.5764020681381226,0.5764020681381226,0.0,43.407623291015625,60.0,11251.4580078125,-0.0,43.60848617553711,1.0,283.09722900390625,285.1949768066406,295.3155822753906,296.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,10614.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301697164773941,1.0,0.0,0.0,1.358731746673584,1.3588074445724487,1.2318587039317208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.52294921875,0.0,94.76265716552734,1895.4371337890625,0.0,118.8664321899414,0.3556040227413177,1.0,0.0,3.0,1.0,0.0
17993520,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.4859775900840759,0.050000000745058,0.0465582534670829,300.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.4859775900840759,0.050000000745058,0.0490280836820602,298.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.4859775900840759,0.050000000745058,0.0362119749188423,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.4859775900840759,0.050000000745058,0.0490280836820602,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.4859775900840759,0.050000000745058,0.2325681149959564,285.7900085449219,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.4146728515625,285.39434814453125,1.0,0.187540128827095,1.0,1.0,0.0,1.0,-0.496088296175003,0.4960879683494568,3.519554923059332e-07,0.3488144874572754,0.5811866521835327,0.5811866521835327,0.0,43.56678009033203,48.0,11027.462890625,-0.0,43.7501335144043,1.0,283.0998840332031,285.1702880859375,295.3399658203125,296.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,12399.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030613362789154,1.0,0.0,0.0,1.324512600898743,1.324567198753357,1.1705922275950797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.6318359375,0.0,94.06005096435548,1895.4371337890625,0.0,121.08063507080078,0.3526196777820587,1.0,0.0,3.0,1.0,0.0
17993580,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0461811125278472,299.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.8975799679756165,0.2650492787361145,0.2449773550033569,298.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0359186418354511,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0486309342086315,298.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.230684220790863,286.3614196777344,285.6339111328125,293.4924011230469,292.4853820800781,293.4872741699219,298.3877868652344,286.56817626953125,1.0,0.1932239830493927,1.0,1.0,0.0,1.0,-0.7276686429977417,0.727668046951294,5.752781930823403e-07,0.5274346470832825,0.9772146344184875,0.9772146344184875,0.0,35.454105377197266,36.0,14627.1328125,-0.0,65.88951110839844,1.0,283.12677001953125,286.58740234375,295.4042053222656,296.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,8666.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940903306007385,1.0,0.0,0.0,1.167514443397522,1.1755291223526,9.095320052665556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.83544921875,0.0,62.68873596191406,1895.4371337890625,0.0,100.66895294189452,0.3265544772148132,1.0,0.0,3.0,1.0,0.0
17993640,298.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0461811125278472,299.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.8975799679756165,0.2650492787361145,0.2449773550033569,298.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0359186418354511,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.0486309342086315,298.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.5101392865180969,0.050000000745058,0.230684220790863,286.3614196777344,285.6339111328125,293.4924011230469,292.4853820800781,293.4872741699219,298.3877868652344,286.56817626953125,1.0,0.1932239830493927,1.0,1.0,0.0,1.0,-0.7276686429977417,0.727668046951294,5.752781930823403e-07,0.5274346470832825,0.9772146344184875,0.9772146344184875,0.0,35.454105377197266,36.0,14627.1328125,-0.0,65.88951110839844,1.0,283.12677001953125,286.58740234375,295.4042053222656,296.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,8666.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940903306007385,1.0,0.0,0.0,1.167514443397522,1.1755291223526,9.095320052665556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.83544921875,0.0,62.68873596191406,1895.4371337890625,0.0,100.66895294189452,0.3265544772148132,1.0,0.0,3.0,1.0,0.0
17993700,298.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.5098901391029358,0.050000000745058,0.0461841076612472,299.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.9053009152412416,0.2651765346527099,0.2514720559120178,298.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.5098901391029358,0.050000000745058,0.0359209701418876,298.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.5098901391029358,0.050000000745058,0.0486340895295143,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.5098901391029358,0.050000000745058,0.2306991815567016,286.1040344238281,285.5990600585937,293.52587890625,292.499755859375,293.520751953125,298.38055419921875,285.8875427246094,1.0,0.1940363943576812,1.0,1.0,0.0,1.0,-0.7355290055274963,0.7355284094810486,5.839383447892033e-07,0.5337637662887573,1.0,1.0,0.0,35.61228942871094,36.0,15277.0771484375,-0.0,67.27786254882812,1.0,283.1386108398437,285.6484069824219,295.7986755371094,296.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,5440.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429096937179565,1.0,0.0,0.0,1.5509250164031982,1.550979495048523,1.604999937399043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.458984375,0.0,114.25846099853516,1895.4371337890625,0.0,183.42645263671875,0.3882293999195099,1.0,0.0,3.0,1.0,0.0
17993760,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.5109285712242126,0.050000000745058,0.046171136200428,299.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.9093183279037476,0.268069326877594,0.2531271576881408,298.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.5109285712242126,0.050000000745058,0.0359108857810497,298.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.5109285712242126,0.050000000745058,0.0486204326152801,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.5109285712242126,0.050000000745058,0.2306343913078308,285.6231384277344,285.5042724609375,293.56036376953125,292.5146789550781,293.5550842285156,298.3697204589844,285.5323486328125,1.0,0.1934972703456878,1.0,1.0,0.0,1.0,-0.7373924851417542,0.7373918890953064,5.859803309249401e-07,0.5352243781089783,0.849471926689148,0.849471926689148,0.0,35.28420639038086,25.0,15098.767578125,-0.0,67.15222930908203,1.0,283.1449584960937,285.3219909667969,295.9921875,297.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,8711.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40163654088974,1.0,0.0,0.0,1.693892240524292,1.6938984394073486,1.914542195891045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.529296875,0.0,156.56631469726562,1895.4371337890625,0.0,278.5609741210937,0.426158607006073,1.0,0.0,3.0,1.0,0.0
17993820,298.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.5156322121620178,0.050000000745058,0.0461153797805309,299.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9254724383354188,0.2753075063228607,0.2584586143493652,298.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.5156322121620178,0.1665435433387756,0.035867515951395,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.5156322121620178,0.050000000745058,0.0485617145895957,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.5156322121620178,0.050000000745058,0.2303558737039566,285.42071533203125,285.4615478515625,293.6058044433594,292.5346069335937,293.6003723144531,298.35382080078125,285.4022216796875,1.0,0.1914516240358352,1.0,1.0,0.0,1.0,-0.7432657480239868,0.7432651519775391,5.924436550230894e-07,0.5398314595222473,0.7496935725212097,0.7496935725212097,0.0,33.8529167175293,25.0,15107.361328125,-0.0,66.24597930908203,1.0,283.1483459472656,285.20709228515625,295.9770202636719,297.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,13335.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590243697166443,1.0,0.0,0.0,1.7592147588729858,1.7592211961746216,2.0650524845677865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.3759765625,0.0,189.5920867919922,1895.4371337890625,0.0,395.87591552734375,0.450807124376297,1.0,0.0,3.0,1.0,0.0
17993880,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.5381513833999634,0.050000000745058,0.045900285243988,299.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.9698521494865416,0.2807045876979828,0.2627111971378326,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.770722508430481,0.1671036183834076,0.099123328924179,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.5381513833999634,0.050000000745058,0.0483352094888687,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.5381513833999634,0.050000000745058,0.2292814254760742,285.41754150390625,285.3851318359375,293.6319885253906,292.54620361328125,293.626953125,298.33612060546875,285.4521789550781,1.0,0.190931349992752,1.0,1.0,0.0,1.0,-0.8223623037338257,0.8223616480827332,6.836585839664622e-07,0.6023253798484802,0.7890275716781616,0.7890275716781616,0.0,28.894899368286133,43.0,16082.134765625,-0.0,72.1719741821289,1.0,283.1491394042969,285.2708740234375,295.91021728515625,297.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,14649.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803077280521393,1.0,0.0,0.0,1.7783008813858032,1.7783076763153076,2.1101041625115613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.1376953125,0.0,199.5580902099609,1895.4371337890625,0.0,450.0643005371094,0.458580881357193,1.0,0.0,3.0,1.0,0.0
17993940,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8398096561431885,0.1650751084089279,0.145944744348526,299.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.998944878578186,0.29361292719841,0.2575008869171142,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.8423594832420349,0.162014365196228,0.114607848227024,298.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.5658112168312073,0.1538752019405365,0.048133760690689,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.5658112168312073,0.050000000745058,0.2283258289098739,285.6153259277344,285.3439636230469,293.6809997558594,292.5680847167969,293.676513671875,298.231201171875,285.6339416503906,1.0,0.1963959783315658,1.0,1.0,0.0,1.0,-0.9216741919517516,0.9216733574867249,8.315522563862032e-07,0.7153391242027283,1.0,1.0,0.0,25.34990501403809,43.0,18895.26171875,-0.0,87.32894897460938,1.0,283.1497497558594,285.35223388671875,295.8325500488281,297.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,9825.3955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105558037757874,1.0,0.0,0.0,2.0336227416992188,2.033629894256592,2.7595240226219175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.27294921875,0.0,259.5404052734375,1895.4371337890625,0.0,540.3858642578125,0.5063055753707886,1.0,0.0,3.0,1.0,0.0
17994000,298.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8716612458229065,0.1610732674598693,0.1473438739776611,299.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.9926748275756836,0.3021453320980072,0.2260812669992447,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.8692038655281067,0.1614781022071838,0.1136417239904403,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.8069854378700256,0.1547486931085586,0.1220179200172424,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.5893526077270508,0.050000000745058,0.2276920527219772,285.6430969238281,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.16510009765625,285.6556396484375,1.0,0.2013797163963318,1.0,1.0,0.0,1.0,-1.0040899515151978,1.0040889978408811,9.26211896512541e-07,0.7496679425239563,1.0,1.0,0.0,22.482133865356445,63.0,19685.517578125,-0.0,96.15836334228516,1.0,283.1498718261719,285.35125732421875,295.8200988769531,297.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,10243.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253586173057556,1.0,0.0,0.0,2.1309380531311035,2.130945920944214,3.0299469244710053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.107421875,0.0,296.2301025390625,1895.4371337890625,0.0,591.1583862304688,0.5311191082000732,1.0,0.0,3.0,1.0,0.0
17994060,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.8307381272315979,0.1595508903264999,0.1437915414571762,299.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9990000128746032,0.3243167698383331,0.2632333636283874,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67529296875,0.8373117446899414,0.164354532957077,0.1146993562579155,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.8152509331703186,0.1484194844961166,0.1425760835409164,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.5613297820091248,0.1303156614303589,0.2284580022096634,285.67535400390625,285.22247314453125,293.78179931640625,292.6137390136719,293.7776794433594,298.00555419921875,285.6730041503906,1.0,0.2180800437927246,1.0,1.0,0.0,1.0,-1.0713506937026978,1.0713497400283811,1.0282949460815871e-06,0.8045450448989868,1.0,1.0,0.0,27.43724822998047,63.0,21287.55078125,-0.0,120.1487274169922,1.0,283.1499938964844,285.3061218261719,295.79931640625,297.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,12614.8662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608963966369629,1.0,0.0,0.0,2.365730047225952,2.365739822387696,3.734425035872846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.30859375,0.0,405.2860107421875,1895.4371337890625,0.0,733.5364379882812,0.5851737260818481,1.0,0.0,3.0,1.0,0.0
17994120,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.8350086212158203,0.1596787422895431,0.1438100486993789,299.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.9990084767341614,0.3250555694103241,0.2585311830043793,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.841845691204071,0.1645524799823761,0.1147939190268516,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.8190422058105469,0.1482896953821182,0.1423378884792328,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.5803124904632568,0.1305080503225326,0.2439177185297012,285.6743469238281,285.18365478515625,293.7848815917969,292.6151428222656,293.78076171875,297.9973449707031,285.6727905273437,1.0,0.2190571278333664,1.0,1.0,0.0,1.0,-1.0839824676513672,1.0839813947677612,1.0470881761648343e-06,0.8132781386375427,1.0,1.0,0.0,26.98048210144043,83.0,21412.123046875,-0.0,122.41968536376952,1.0,283.1499938964844,285.3048095703125,295.79815673828125,297.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,12697.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620745420455933,1.0,0.0,0.0,2.373436212539673,2.373445987701416,3.758794093755569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.0498046875,0.0,409.2594909667969,1895.4371337890625,0.0,738.7959594726562,0.5900287628173828,1.0,0.0,3.0,1.0,0.0
17994180,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.9624859094619752,0.1640776246786117,0.1465582996606826,299.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.940460205078125,0.3579588234424591,0.1448405385017395,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.9729092717170716,0.1694636791944503,0.1177632585167884,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.928104817867279,0.1474282890558242,0.1399739682674408,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.8802021741867065,0.1257593184709549,0.572907567024231,285.9637756347656,285.1409912109375,293.8515930175781,292.6457824707031,293.84820556640625,297.9468688964844,285.9887390136719,1.0,0.2449751049280166,1.0,1.0,0.0,1.0,-1.3462982177734375,1.3462966680526731,1.5195130345091457e-06,1.025903820991516,1.0,1.0,0.0,21.161495208740234,83.0,25577.71875,-0.0,187.67051696777344,1.0,283.1499938964844,285.5382080078125,295.8299865722656,297.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,14615.1318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909910798072815,1.0,0.0,0.0,2.5463924407958984,2.546403646469116,4.326573161961278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6298828125,0.0,505.40814208984375,1895.4371337890625,0.0,879.8757934570312,0.6291511058807373,1.0,0.0,3.0,1.0,0.0
17994240,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.9382457733154296,0.1647503077983856,0.1474002599716186,299.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9597586393356324,0.3634687662124634,0.165056049823761,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.94972962141037,0.170044332742691,0.1184009686112403,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9023175239562988,0.1475197970867157,0.1400078237056732,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8563770055770874,0.1246483922004699,0.569064199924469,286.00146484375,285.1036682128906,293.86541748046875,292.65216064453125,293.8620910644531,297.9509582519531,286.0189514160156,1.0,0.2503204941749573,1.0,1.0,0.0,1.0,-1.3680391311645508,1.3680375814437866,1.563694468131871e-06,1.043196439743042,1.0,1.0,0.0,22.868162155151367,101.0,25984.587890625,-0.0,199.2408905029297,1.0,283.1499938964844,285.5543518066406,295.8443908691406,297.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,14934.03125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982337594032288,1.0,0.0,0.0,2.574023485183716,2.5740349292755127,4.42097814357112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.88134765625,0.0,522.0400390625,1895.4371337890625,0.0,919.0127563476562,0.6387927532196045,1.0,0.0,3.0,1.0,0.0
17994300,297.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8777446746826172,0.1667762100696563,0.1495120525360107,299.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9921218752861024,0.3750145733356476,0.2242530286312103,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.886849582195282,0.171699121594429,0.119860365986824,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.8453238606452942,0.1480553150177002,0.1404635906219482,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.798104465007782,0.1222158521413803,0.5570401549339294,286.0630798339844,285.0814514160156,293.90655517578125,292.6712341308594,293.9033203125,297.9166564941406,286.0711975097656,1.0,0.2662004232406616,1.0,1.0,0.0,1.0,-1.4294811487197876,1.4294793605804443,1.6934019413383794e-06,1.0923564434051514,1.0,1.0,0.0,28.60594749450684,101.0,27134.521484375,-0.0,236.16802978515625,1.0,283.1499938964844,285.5746459960937,295.8758850097656,297.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,16066.5576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194751262664795,1.0,0.0,0.0,2.669841051101685,2.6698532104492188,4.756244038617297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.79248046875,0.0,582.5357055664062,1895.4371337890625,0.0,1042.5380859375,0.6593335270881653,1.0,0.0,3.0,1.0,0.0
17994360,297.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8336271047592163,0.1689720600843429,0.1516284942626953,299.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.9990000128746032,0.380828708410263,0.2750939726829529,297.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8408214449882507,0.1734310239553451,0.1212108284235,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.8017293214797974,0.1489544510841369,0.1413861215114593,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.749879002571106,0.1207815259695053,0.5497140288352966,286.11181640625,285.0387878417969,293.9482116699219,292.6906433105469,293.945068359375,297.8829650878906,286.1205139160156,1.0,0.2824828326702118,1.0,1.0,0.0,1.0,-1.4870973825454712,1.487095594406128,1.8211798078482389e-06,1.1383790969848633,1.0,1.0,0.0,35.541316986083984,104.0,28147.4296875,-0.0,277.4791259765625,1.0,283.1499938964844,285.5997619628906,295.8857116699219,297.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,16931.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638534665107727,1.0,0.0,0.0,2.740734577178955,2.7407476902008057,5.012187784814159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.3056640625,0.0,630.18408203125,1895.4371337890625,0.0,1163.588134765625,0.6793485879898071,1.0,0.0,3.0,1.0,0.0
17994420,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7802704572677612,0.1737758815288543,0.1562558859586715,299.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.9990000128746032,0.3867897391319275,0.3466121256351471,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7859312295913696,0.1772414445877075,0.124130293726921,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.7465035915374756,0.1513561308383941,0.14392751455307,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.6924733519554138,0.119103267788887,0.542616069316864,286.1800537109375,284.9898376464844,294.0328674316406,292.7304077148437,294.0298156738281,297.82720947265625,286.185302734375,1.0,0.3092024624347687,1.0,1.0,0.0,1.0,-1.5764968395233154,1.576494812965393,2.031398707913468e-06,1.209657907485962,1.0,1.0,0.0,49.11235809326172,92.0,29851.56640625,-0.0,355.2290954589844,1.0,283.1499938964844,285.6219787597656,295.8815002441406,297.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18733.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690411567687988,1.0,0.0,0.0,2.882924795150757,2.882939338684082,5.545746262214379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.29736328125,0.0,733.4434204101562,1895.4371337890625,0.0,1375.5257568359375,0.7139871716499329,1.0,0.0,3.0,1.0,0.0
17994480,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.7802704572677612,0.1737758815288543,0.1562558859586715,299.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.9990000128746032,0.3867897391319275,0.3466121256351471,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7859312295913696,0.1772414445877075,0.124130293726921,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.7465035915374756,0.1513561308383941,0.14392751455307,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17791748046875,0.6924733519554138,0.119103267788887,0.542616069316864,286.1800537109375,284.9898376464844,294.0328674316406,292.7304077148437,294.0298156738281,297.82720947265625,286.185302734375,1.0,0.3092024624347687,1.0,1.0,0.0,1.0,-1.5764968395233154,1.576494812965393,2.031398707913468e-06,1.209657907485962,1.0,1.0,0.0,49.11235809326172,92.0,29851.56640625,-0.0,355.2290954589844,1.0,283.1499938964844,285.6219787597656,295.8815002441406,297.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18733.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690411567687988,1.0,0.0,0.0,2.882924795150757,2.882939338684082,5.545746262214379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.29736328125,0.0,733.4434204101562,1895.4371337890625,0.0,1375.5257568359375,0.7139871716499329,1.0,0.0,3.0,1.0,0.0
17994540,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.7541622519493103,0.1788087040185928,0.1611210405826568,298.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.9832958579063416,0.3933096528053283,0.3709638714790344,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.757884681224823,0.1813015192747116,0.1272257417440414,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7209200263023376,0.1541685611009597,0.1469137668609619,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.6595630049705505,0.1181452944874763,0.5395945310592651,286.19952392578125,284.9574279785156,294.1190490722656,292.771240234375,294.1160583496094,297.7821655273437,286.1983947753906,1.0,0.3246344923973083,1.0,1.0,0.0,1.0,-1.6151388883590698,1.615136742591858,2.127080733771436e-06,1.2406597137451172,1.0,1.0,0.0,59.646240234375,80.0,30854.87109375,-0.0,404.29638671875,1.0,283.1499938964844,285.606689453125,295.87286376953125,297.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,20344.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891099214553833,1.0,0.0,0.0,3.00429916381836,3.00431489944458,6.022540333106008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.19384765625,0.0,830.034912109375,1895.4371337890625,0.0,1525.893310546875,0.7435720562934875,1.0,0.0,3.0,1.0,0.0
17994600,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.7541622519493103,0.1788087040185928,0.1611210405826568,298.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.9832958579063416,0.3933096528053283,0.3709638714790344,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.757884681224823,0.1813015192747116,0.1272257417440414,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.7209200263023376,0.1541685611009597,0.1469137668609619,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.6595630049705505,0.1181452944874763,0.5395945310592651,286.19952392578125,284.9574279785156,294.1190490722656,292.771240234375,294.1160583496094,297.7821655273437,286.1983947753906,1.0,0.3246344923973083,1.0,1.0,0.0,1.0,-1.6151388883590698,1.615136742591858,2.127080733771436e-06,1.2406597137451172,1.0,1.0,0.0,59.646240234375,80.0,30854.87109375,-0.0,404.29638671875,1.0,283.1499938964844,285.606689453125,295.87286376953125,297.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,20344.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891099214553833,1.0,0.0,0.0,3.00429916381836,3.00431489944458,6.022540333106008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.19384765625,0.0,830.034912109375,1895.4371337890625,0.0,1525.893310546875,0.7435720562934875,1.0,0.0,3.0,1.0,0.0
17994660,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.7486971020698547,0.182567223906517,0.1646450161933899,298.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.9761032462120056,0.4018984138965606,0.3783208131790161,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.7513564825057983,0.1843850016593933,0.1294826567173004,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7141591310501099,0.1563539803028106,0.149114578962326,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.6491926908493042,0.1177531629800796,0.5380674600601196,286.1846923828125,284.95001220703125,294.18487548828125,292.8026733398437,294.1818542480469,297.7521667480469,286.184326171875,1.0,0.3307544291019439,1.0,1.0,0.0,1.0,-1.6318349838256836,1.6318328380584717,2.1692303562304005e-06,1.2540044784545898,1.0,1.0,0.0,63.861698150634766,80.0,31397.59375,-0.0,425.2077026367188,1.0,283.1499938964844,285.5787353515625,295.8697814941406,297.9630126953125,293.1499938964844,293.1499938964844,283.1499938964844,21543.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982969045639038,1.0,0.0,0.0,3.0915799140930176,3.091596364974976,6.377556474035373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.544921875,0.0,904.4995727539062,1895.4371337890625,0.0,1597.3385009765625,0.7619988918304443,1.0,0.0,3.0,1.0,0.0
17994720,297.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7494063973426819,0.1837960332632064,0.1657558530569076,298.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.9772456288337708,0.405099481344223,0.381194919347763,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7517786622047424,0.1854041814804077,0.1301975548267364,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7143642902374268,0.1570800542831421,0.1498071849346161,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.6482617855072021,0.117704264819622,0.5377517938613892,286.1846923828125,284.95001220703125,294.2063903808594,292.81298828125,294.2033996582031,297.7432861328125,286.1849670410156,1.0,0.3318935036659241,1.0,1.0,0.0,1.0,-1.637930393218994,1.637928128242493,2.1847058633284178e-06,1.2588404417037964,1.0,1.0,0.0,64.3319091796875,68.0,31562.765625,-0.0,429.97113037109375,1.0,283.1499938964844,285.5753479003906,295.87115478515625,297.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,21824.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700361430644989,1.0,0.0,0.0,3.111658096313477,3.1116747856140137,6.460662120844063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.0615234375,0.0,922.2369384765624,1895.4371337890625,0.0,1613.606689453125,0.7697875499725342,1.0,0.0,3.0,1.0,0.0
17994780,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7599008083343506,0.188863530755043,0.1702194511890411,298.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.9908699989318848,0.4188122451305389,0.3937227427959442,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7611942887306213,0.1896302849054336,0.1330782324075698,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7222974300384521,0.1600982695817947,0.1525741964578628,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.6515640020370483,0.1177664324641227,0.5372273921966553,286.18365478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.71051025390625,286.18475341796875,1.0,0.3338653445243835,1.0,1.0,0.0,1.0,-1.6644794940948486,1.6644772291183472,2.2529191028297646e-06,1.2799032926559448,1.0,1.0,0.0,63.40538024902344,56.0,32303.0703125,-0.0,442.650146484375,1.0,283.1499938964844,285.55670166015625,295.8919982910156,298.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,23199.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072737812995911,1.0,0.0,0.0,3.208184242248535,3.208202123641968,6.867709885227669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.64306640625,0.0,1010.7528686523438,1895.4371337890625,0.0,1668.6226806640625,0.7933891415596008,1.0,0.0,3.0,1.0,0.0
17994840,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7599008083343506,0.188863530755043,0.1702194511890411,298.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.9908699989318848,0.4188122451305389,0.3937227427959442,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7611942887306213,0.1896302849054336,0.1330782324075698,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7222974300384521,0.1600982695817947,0.1525741964578628,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.6515640020370483,0.1177664324641227,0.5372273921966553,286.18365478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.29156494140625,297.71051025390625,286.18475341796875,1.0,0.3338653445243835,1.0,1.0,0.0,1.0,-1.6644794940948486,1.6644772291183472,2.2529191028297646e-06,1.2799032926559448,1.0,1.0,0.0,63.40538024902344,56.0,32303.0703125,-0.0,442.650146484375,1.0,283.1499938964844,285.55670166015625,295.8919982910156,298.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,23199.076171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072737812995911,1.0,0.0,0.0,3.208184242248535,3.208202123641968,6.867709885227669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.64306640625,0.0,1010.7528686523438,1895.4371337890625,0.0,1668.6226806640625,0.7933891415596008,1.0,0.0,3.0,1.0,0.0
17994900,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7690887451171875,0.1914378851652145,0.1724422127008438,298.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.9990000128746032,0.4259289801120758,0.3988668918609619,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7698414325714111,0.1917816549539566,0.1345130950212478,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.72951740026474,0.1616395115852356,0.1539429277181625,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.6567413210868835,0.1179274022579193,0.5374066829681396,286.1846618652344,284.95001220703125,294.3388061523437,292.876953125,294.3358459472656,297.6961669921875,286.1846923828125,1.0,0.3333527743816376,1.0,1.0,0.0,1.0,-1.6762568950653076,1.6762545108795166,2.2837389224150684e-06,1.2893619537353516,1.0,1.0,0.0,61.635215759277344,56.0,32679.189453125,-0.0,444.6698913574219,1.0,283.1499938964844,285.54656982421875,295.9097900390625,298.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,23968.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103149890899658,1.0,0.0,0.0,3.2609288692474365,3.260947227478028,7.095385399225052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.16796875,0.0,1061.4293212890625,1895.4371337890625,0.0,1693.088623046875,0.8035103678703308,1.0,0.0,3.0,1.0,0.0
17994960,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7769833207130432,0.1939959675073623,0.174688383936882,298.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.9990000128746032,0.4338181912899017,0.3923369944095611,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7771694660186768,0.1939154714345932,0.1359646022319793,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.7354588508605957,0.163165733218193,0.1553341746330261,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.6608604788780212,0.1181346923112869,0.5379527807235718,286.1794738769531,284.95001220703125,294.3831481933594,292.8985595703125,294.38018798828125,297.68267822265625,286.1781921386719,1.0,0.3316460847854614,1.0,1.0,0.0,1.0,-1.675842046737671,1.6758397817611694,2.282853301949217e-06,1.28919780254364,1.0,1.0,0.0,60.18294525146485,44.0,32843.67578125,-0.0,440.109130859375,1.0,283.1499938964844,285.5339050292969,295.9281311035156,298.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,24484.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130855917930603,1.0,0.0,0.0,3.295847654342652,3.2958664894104004,7.248156634886982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7578125,0.0,1095.89404296875,1895.4371337890625,0.0,1715.5128173828125,0.8148565888404846,1.0,0.0,3.0,1.0,0.0
17995020,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7979247570037842,0.1990506201982498,0.1790841817855835,298.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.9990000128746032,0.4523584842681885,0.3721406161785126,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7969506978988647,0.1981229186058044,0.1387927532196045,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.7518624663352966,0.1661702692508697,0.1580259352922439,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.6738876700401306,0.1187593042850494,0.5396521687507629,286.1463317871094,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.6576843261719,286.1440124511719,1.0,0.3256140351295471,1.0,1.0,0.0,1.0,-1.6655527353286743,1.6655504703521729,2.25626649807964e-06,1.2812235355377195,1.0,1.0,0.0,55.8459587097168,47.0,33044.04296875,-0.0,421.8371276855469,1.0,283.1499938964844,285.4906921386719,295.9614562988281,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,25720.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169674038887024,1.0,0.0,0.0,3.378002405166626,3.3780219554901123,7.61400599458284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.91552734375,0.0,1179.9051513671875,1895.4371337890625,0.0,1747.1427001953125,0.834990382194519,1.0,0.0,3.0,1.0,0.0
17995080,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7979247570037842,0.1990506201982498,0.1790841817855835,298.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.9990000128746032,0.4523584842681885,0.3721406161785126,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7969506978988647,0.1981229186058044,0.1387927532196045,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.7518624663352966,0.1661702692508697,0.1580259352922439,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.6738876700401306,0.1187593042850494,0.5396521687507629,286.1463317871094,284.95001220703125,294.4718322753906,292.9420471191406,294.4688415527344,297.6576843261719,286.1440124511719,1.0,0.3256140351295471,1.0,1.0,0.0,1.0,-1.6655527353286743,1.6655504703521729,2.25626649807964e-06,1.2812235355377195,1.0,1.0,0.0,55.8459587097168,47.0,33044.04296875,-0.0,421.8371276855469,1.0,283.1499938964844,285.4906921386719,295.9614562988281,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,25720.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169674038887024,1.0,0.0,0.0,3.378002405166626,3.3780219554901123,7.61400599458284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.91552734375,0.0,1179.9051513671875,1895.4371337890625,0.0,1747.1427001953125,0.834990382194519,1.0,0.0,3.0,1.0,0.0
