time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8150008916854858,0.2040863633155822,0.1834949404001236,298.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.9990000128746032,0.4729270339012146,0.3579501807689667,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8129974603652954,0.2023015916347503,0.1416282206773758,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7657573223114014,0.1691468060016632,0.1607326716184616,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.6847343444824219,0.1196865066885948,0.5429664254188538,286.1202392578125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6356811523437,286.1195373535156,1.0,0.3228679001331329,1.0,1.0,0.0,1.0,-1.6644344329833984,1.664432168006897,2.2533340597874485e-06,1.2803112268447876,1.0,1.0,0.0,53.05376815795898,50.0,33339.7578125,-0.0,413.2913208007813,1.0,283.1499938964844,285.4570007324219,295.9962463378906,298.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,26919.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188818454742432,1.0,0.0,0.0,3.4558825492858887,3.4559032917022705,7.969136390784115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8388671875,0.0,1263.409912109375,1895.4371337890625,0.0,1762.8311767578125,0.8540905714035034,1.0,0.0,3.0,1.0,0.0
17995200,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8150008916854858,0.2040863633155822,0.1834949404001236,298.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.9990000128746032,0.4729270339012146,0.3579501807689667,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.8129974603652954,0.2023015916347503,0.1416282206773758,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7657573223114014,0.1691468060016632,0.1607326716184616,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.6847343444824219,0.1196865066885948,0.5429664254188538,286.1202392578125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.6356811523437,286.1195373535156,1.0,0.3228679001331329,1.0,1.0,0.0,1.0,-1.6644344329833984,1.664432168006897,2.2533340597874485e-06,1.2803112268447876,1.0,1.0,0.0,53.05376815795898,50.0,33339.7578125,-0.0,413.2913208007813,1.0,283.1499938964844,285.4570007324219,295.9962463378906,298.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,26919.6875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188818454742432,1.0,0.0,0.0,3.4558825492858887,3.4559032917022705,7.969136390784115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8388671875,0.0,1263.409912109375,1895.4371337890625,0.0,1762.8311767578125,0.8540905714035034,1.0,0.0,3.0,1.0,0.0
17995260,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.827520489692688,0.2091206759214401,0.1879481673240661,298.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.9990000128746032,0.4936358630657196,0.3492284119129181,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.824522078037262,0.2064590454101562,0.1444841772317886,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7765370011329651,0.1721029579639434,0.1634660959243774,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.6927778720855713,0.1207702606916427,0.547386884689331,286.1098327636719,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6164245605469,286.1099853515625,1.0,0.3222675025463104,1.0,1.0,0.0,1.0,-1.6713236570358276,1.6713213920593262,2.271289531563525e-06,1.2858083248138428,1.0,1.0,0.0,51.55156326293945,53.0,33753.35546875,-0.0,412.9224548339844,1.0,283.1499938964844,285.4357604980469,296.0394592285156,298.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,28091.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207698822021484,1.0,0.0,0.0,3.530293226242065,3.530314683914185,8.316006869790726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.2822265625,0.0,1346.78955078125,1895.4371337890625,0.0,1778.3603515625,0.8723506331443787,1.0,0.0,3.0,1.0,0.0
17995320,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.827520489692688,0.2091206759214401,0.1879481673240661,298.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.9990000128746032,0.4936358630657196,0.3492284119129181,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.824522078037262,0.2064590454101562,0.1444841772317886,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7765370011329651,0.1721029579639434,0.1634660959243774,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.6927778720855713,0.1207702606916427,0.547386884689331,286.1098327636719,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6164245605469,286.1099853515625,1.0,0.3222675025463104,1.0,1.0,0.0,1.0,-1.6713236570358276,1.6713213920593262,2.271289531563525e-06,1.2858083248138428,1.0,1.0,0.0,51.55156326293945,53.0,33753.35546875,-0.0,412.9224548339844,1.0,283.1499938964844,285.4357604980469,296.0394592285156,298.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,28091.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207698822021484,1.0,0.0,0.0,3.530293226242065,3.530314683914185,8.316006869790726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.2822265625,0.0,1346.78955078125,1895.4371337890625,0.0,1778.3603515625,0.8723506331443787,1.0,0.0,3.0,1.0,0.0
17995380,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.836893618106842,0.214109405875206,0.1924018412828445,298.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.9990000128746032,0.5139698386192322,0.3448066711425781,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.8328232765197754,0.2105529159307479,0.147327572107315,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7843354940414429,0.1750157475471496,0.1661971658468246,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.6980909705162048,0.1218749061226844,0.5521930456161499,286.1091003417969,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.5990905761719,286.10986328125,1.0,0.3233696818351745,1.0,1.0,0.0,1.0,-1.6838226318359375,1.6838202476501465,2.3040468022372806e-06,1.295743703842163,1.0,1.0,0.0,50.99687957763672,56.0,34248.22265625,-0.0,418.4536743164063,1.0,283.1499938964844,285.4225769042969,296.08697509765625,298.3414306640625,293.1499938964844,293.1499938964844,283.1499938964844,29245.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235247492790222,1.0,0.0,0.0,3.6020522117614746,3.602074384689331,8.657515309096198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.494140625,0.0,1430.59765625,1895.4371337890625,0.0,1801.119140625,0.8899670839309692,1.0,0.0,3.0,1.0,0.0
17995440,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.836893618106842,0.214109405875206,0.1924018412828445,298.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.9990000128746032,0.5139698386192322,0.3448066711425781,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.8328232765197754,0.2105529159307479,0.147327572107315,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7843354940414429,0.1750157475471496,0.1661971658468246,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.6980909705162048,0.1218749061226844,0.5521930456161499,286.1091003417969,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.5990905761719,286.10986328125,1.0,0.3233696818351745,1.0,1.0,0.0,1.0,-1.6838226318359375,1.6838202476501465,2.3040468022372806e-06,1.295743703842163,1.0,1.0,0.0,50.99687957763672,56.0,34248.22265625,-0.0,418.4536743164063,1.0,283.1499938964844,285.4225769042969,296.08697509765625,298.3414306640625,293.1499938964844,293.1499938964844,283.1499938964844,29245.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235247492790222,1.0,0.0,0.0,3.6020522117614746,3.602074384689331,8.657515309096198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.494140625,0.0,1430.59765625,1895.4371337890625,0.0,1801.119140625,0.8899670839309692,1.0,0.0,3.0,1.0,0.0
17995500,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.840528130531311,0.2165731340646743,0.1946149319410324,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.9990000128746032,0.5239231586456299,0.3439963757991791,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8359099626541138,0.2125632613897323,0.1487342268228531,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.787153959274292,0.1764478534460067,0.1675526201725006,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.6997495889663696,0.1224081292748451,0.5545933842658997,286.1099548339844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.5909729003906,286.1102905273437,1.0,0.3244384229183197,1.0,1.0,0.0,1.0,-1.6917036771774292,1.6917012929916382,2.32484035223024e-06,1.3019992113113403,1.0,1.0,0.0,51.01601409912109,56.0,34539.9453125,-0.0,423.0378112792969,1.0,283.1499938964844,285.415283203125,296.1112670898437,298.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,29946.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252793312072754,1.0,0.0,0.0,3.6449828147888175,3.645005702972412,8.865112022249377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.93115234375,0.0,1482.361083984375,1895.4371337890625,0.0,1815.67529296875,0.897703230381012,1.0,0.0,3.0,1.0,0.0
17995560,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156005859375,0.8434579968452454,0.219010055065155,0.1968102008104324,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9990000128746032,0.5337018370628357,0.3440708816051483,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.8382933139801025,0.2145427018404007,0.1501243561506271,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.7892522215843201,0.1778592616319656,0.1688952147960662,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.7007389664649963,0.1229176446795463,0.5569303035736084,286.1156616210937,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.5831298828125,286.1168518066406,1.0,0.3258162438869476,1.0,1.0,0.0,1.0,-1.7005162239074707,1.7005138397216797,2.3482214146497427e-06,1.3089879751205444,1.0,1.0,0.0,51.21884536743164,74.0,34805.23828125,-0.0,428.731689453125,1.0,283.1499938964844,285.41558837890625,296.1348571777344,298.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,30381.740234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271981835365295,1.0,0.0,0.0,3.6713881492614746,3.671411275863648,8.994020959107729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.4208984375,0.0,1514.811279296875,1895.4371337890625,0.0,1831.6474609375,0.9069952368736268,1.0,0.0,3.0,1.0,0.0
17995620,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.8369603157043457,0.2238388508558273,0.2012675702571869,298.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.9990000128746032,0.5517176985740662,0.360603392124176,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8309208154678345,0.2184446454048156,0.1529488861560821,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.7810145020484924,0.1806523650884628,0.1716660112142563,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.6913174986839294,0.1238583028316497,0.5618778467178345,286.1422119140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5683898925781,286.1459350585937,1.0,0.335312932729721,1.0,1.0,0.0,1.0,-1.738360047340393,1.7383575439453125,2.4499036044289824e-06,1.338708758354187,1.0,1.0,0.0,55.14947128295898,92.0,35667.07421875,-0.0,462.830078125,1.0,283.1499938964844,285.42724609375,296.1842346191406,298.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,31527.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731985330581665,1.0,0.0,0.0,3.7399749755859375,3.7399990558624254,9.33320222884504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.2158203125,0.0,1601.3040771484375,1895.4371337890625,0.0,1871.7337646484373,0.9238343238830566,1.0,0.0,3.0,1.0,0.0
17995680,297.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.8369603157043457,0.2238388508558273,0.2012675702571869,298.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.9990000128746032,0.5517176985740662,0.360603392124176,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8309208154678345,0.2184446454048156,0.1529488861560821,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.7810145020484924,0.1806523650884628,0.1716660112142563,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.6913174986839294,0.1238583028316497,0.5618778467178345,286.1422119140625,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5683898925781,286.1459350585937,1.0,0.335312932729721,1.0,1.0,0.0,1.0,-1.738360047340393,1.7383575439453125,2.4499036044289824e-06,1.338708758354187,1.0,1.0,0.0,55.14947128295898,92.0,35667.07421875,-0.0,462.830078125,1.0,283.1499938964844,285.42724609375,296.1842346191406,298.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,31527.494140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731985330581665,1.0,0.0,0.0,3.7399749755859375,3.7399990558624254,9.33320222884504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.2158203125,0.0,1601.3040771484375,1895.4371337890625,0.0,1871.7337646484373,0.9238343238830566,1.0,0.0,3.0,1.0,0.0
17995740,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.821648359298706,0.2285896837711334,0.2057734429836273,298.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.9990000128746032,0.5664226412773132,0.3912009596824646,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.8147010207176208,0.2222462296485901,0.1557962149381637,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.7640751600265503,0.1833879351615905,0.1745062321424484,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6735422611236572,0.1245514973998069,0.5664685964584351,286.1938171386719,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5546569824219,286.1986694335937,1.0,0.349898099899292,1.0,1.0,0.0,1.0,-1.7928404808044434,1.7928378582000732,2.6010320652858354e-06,1.381572961807251,1.0,1.0,0.0,62.51451873779297,95.0,36797.80859375,-0.0,519.5209350585938,1.0,283.1499938964844,285.4574279785156,296.23809814453125,298.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,32663.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390543818473816,1.0,0.0,0.0,3.806738376617432,3.806763410568237,9.669396376921211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7060546875,0.0,1688.600341796875,1895.4371337890625,0.0,1931.5291748046875,0.9402300715446472,1.0,0.0,3.0,1.0,0.0
17995800,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.821648359298706,0.2285896837711334,0.2057734429836273,298.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.9990000128746032,0.5664226412773132,0.3912009596824646,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.8147010207176208,0.2222462296485901,0.1557962149381637,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.7640751600265503,0.1833879351615905,0.1745062321424484,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6735422611236572,0.1245514973998069,0.5664685964584351,286.1938171386719,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5546569824219,286.1986694335937,1.0,0.349898099899292,1.0,1.0,0.0,1.0,-1.7928404808044434,1.7928378582000732,2.6010320652858354e-06,1.381572961807251,1.0,1.0,0.0,62.51451873779297,95.0,36797.80859375,-0.0,519.5209350585938,1.0,283.1499938964844,285.4574279785156,296.23809814453125,298.632080078125,293.1499938964844,293.1499938964844,283.1499938964844,32663.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390543818473816,1.0,0.0,0.0,3.806738376617432,3.806763410568237,9.669396376921211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7060546875,0.0,1688.600341796875,1895.4371337890625,0.0,1931.5291748046875,0.9402300715446472,1.0,0.0,3.0,1.0,0.0
17995860,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8098546266555786,0.2331611961126327,0.2101306170225143,298.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,0.5787126421928406,0.4180013537406921,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.8015168309211731,0.2258539050817489,0.1585157364606857,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.751494288444519,0.1859951019287109,0.1772303134202957,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.6593701839447021,0.124865598976612,0.5693792104721069,286.2447814941406,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5409545898437,286.2483215332031,1.0,0.3622178733348846,1.0,1.0,0.0,1.0,-1.8403010368347168,1.840298295021057,2.7373321245249822e-06,1.419056415557861,1.0,1.0,0.0,69.4132080078125,98.0,37842.9375,-0.0,573.0153198242188,1.0,283.1499938964844,285.4847412109375,296.2881164550781,298.75006103515625,293.1499938964844,293.1499938964844,283.04998779296875,33771.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479557991027832,1.0,0.0,0.0,3.870766878128052,3.870792865753174,9.99740564111562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.15673828125,0.0,1775.2476806640625,1895.4371337890625,0.0,2007.792236328125,0.954968810081482,1.0,0.0,3.0,1.0,0.0
17995920,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8098546266555786,0.2331611961126327,0.2101306170225143,298.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9990000128746032,0.5787126421928406,0.4180013537406921,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.8015168309211731,0.2258539050817489,0.1585157364606857,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.751494288444519,0.1859951019287109,0.1772303134202957,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.6593701839447021,0.124865598976612,0.5693792104721069,286.2447814941406,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5409545898437,286.2483215332031,1.0,0.3622178733348846,1.0,1.0,0.0,1.0,-1.8403010368347168,1.840298295021057,2.7373321245249822e-06,1.419056415557861,1.0,1.0,0.0,69.4132080078125,98.0,37842.9375,-0.0,573.0153198242188,1.0,283.1499938964844,285.4847412109375,296.2881164550781,298.75006103515625,293.1499938964844,293.1499938964844,283.04998779296875,33771.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479557991027832,1.0,0.0,0.0,3.870766878128052,3.870792865753174,9.99740564111562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.15673828125,0.0,1775.2476806640625,1895.4371337890625,0.0,2007.792236328125,0.954968810081482,1.0,0.0,3.0,1.0,0.0
17995980,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8002226948738098,0.2373215407133102,0.214173823595047,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.5901142954826355,0.4413415193557739,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.7909336686134338,0.2290897667407989,0.1610072553157806,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7419384121894836,0.1883347779512405,0.1797315776348114,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.6479196548461914,0.1248103305697441,0.5706055760383606,286.2160949707031,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.5252990722656,286.2185363769531,1.0,0.3730592429637909,1.0,1.0,0.0,1.0,-1.880645990371704,1.8806431293487549,2.856300397979794e-06,1.450818657875061,1.0,1.0,0.0,75.7361831665039,101.0,39090.31640625,-0.0,621.960205078125,1.0,283.0511779785156,285.4302673339844,296.3436584472656,298.8976135253906,293.1499938964844,293.1499938964844,282.75,34726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607855200767517,1.0,0.0,0.0,3.925146579742432,3.925173282623291,1.0280282367602922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0302734375,0.0,1851.124267578125,1895.4371337890625,0.0,2119.46630859375,0.9662367105484008,1.0,0.0,3.0,1.0,0.0
17996040,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8002226948738098,0.2373215407133102,0.214173823595047,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.5901142954826355,0.4413415193557739,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.7909336686134338,0.2290897667407989,0.1610072553157806,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7419384121894836,0.1883347779512405,0.1797315776348114,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.6479196548461914,0.1248103305697441,0.5706055760383606,286.2160949707031,284.95001220703125,295.1411437988281,293.28631591796875,295.138916015625,297.5252990722656,286.2185363769531,1.0,0.3730592429637909,1.0,1.0,0.0,1.0,-1.880645990371704,1.8806431293487549,2.856300397979794e-06,1.450818657875061,1.0,1.0,0.0,75.7361831665039,101.0,39090.31640625,-0.0,621.960205078125,1.0,283.0511779785156,285.4302673339844,296.3436584472656,298.8976135253906,293.1499938964844,293.1499938964844,282.75,34726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607855200767517,1.0,0.0,0.0,3.925146579742432,3.925173282623291,1.0280282367602922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0302734375,0.0,1851.124267578125,1895.4371337890625,0.0,2119.46630859375,0.9662367105484008,1.0,0.0,3.0,1.0,0.0
17996100,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.7959752082824707,0.2391264289617538,0.2160078734159469,298.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.9990000128746032,0.5953956246376038,0.4520798921585083,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956726074219,0.7862983345985413,0.23046875,0.1621217578649521,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7378177642822266,0.1893230825662613,0.1808466911315918,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.6428179740905762,0.1246004402637481,0.5704901814460754,286.09375,284.95001220703125,295.1781921386719,293.3066711425781,295.176025390625,297.5158996582031,286.0782165527344,1.0,0.3779412508010864,1.0,1.0,0.0,1.0,-1.8982853889465328,1.8982824087142944,2.9092309432598995e-06,1.4646973609924316,1.0,1.0,0.0,78.72894287109375,101.0,40454.64453125,-0.0,644.6982421875,1.0,282.79217529296875,285.2613830566406,296.40625,299.114990234375,293.1499938964844,293.1499938964844,282.75,35015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772945761680603,1.0,0.0,0.0,3.941434621810913,3.941461324691773,1.0365778280174709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.423828125,0.0,1874.2647705078125,1895.4371337890625,0.0,2227.04150390625,0.9701125025749208,1.0,0.0,3.0,1.0,0.0
17996160,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.791742742061615,0.2406786829233169,0.2175806313753128,298.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.9990000128746032,0.6002774834632874,0.4624995291233063,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.7817423939704895,0.2316252440214157,0.1630641222000122,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.7338022589683533,0.1901323199272155,0.1817814409732818,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.6378267407417297,0.1242246329784393,0.5696067810058594,286.0442199707031,284.95001220703125,295.2143859863281,293.3267822265625,295.2123107910156,297.50177001953125,286.0450744628906,1.0,0.3824745714664459,1.0,1.0,0.0,1.0,-1.9138811826705933,1.913878321647644,2.9564962460426614e-06,1.4769675731658936,1.0,1.0,0.0,81.65892791748047,104.0,40864.46484375,-0.0,666.0469360351562,1.0,282.7541809082031,285.22442626953125,296.405029296875,299.0968933105469,293.1499938964844,293.1499938964844,282.45001220703125,35238.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798222303390503,1.0,0.0,0.0,3.95397424697876,3.9540011882781982,1.0431840564706365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.2841796875,0.0,1892.2105712890625,1895.4371337890625,0.0,2288.544189453125,0.9730955958366394,1.0,0.0,3.0,1.0,0.0
17996220,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7838899493217468,0.2433717399835586,0.2202991992235183,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9990000128746032,0.6092504858970642,0.4820972084999084,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7733111381530762,0.233540654182434,0.1646351069211959,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7263216376304626,0.1914092004299163,0.1832910031080246,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.628364622592926,0.1231380477547645,0.5661742091178894,285.8681945800781,284.95001220703125,295.2841491699219,293.3662414550781,295.2821655273437,297.47076416015625,285.8682556152344,1.0,0.3906267583370209,1.0,1.0,0.0,1.0,-1.9402618408203125,1.9402588605880733,3.037415581275127e-06,1.4977071285247805,1.0,1.0,0.0,87.26274871826172,107.0,42523.8203125,-0.0,705.0175170898438,1.0,282.45721435546875,285.01776123046875,296.4300231933594,299.229736328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956308126449585,1.0,0.0,0.0,3.9711990356445312,3.971226215362549,1.05229275959573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.056640625,0.0,1917.0479736328125,1895.4371337890625,0.0,2431.5478515625,0.977192997932434,1.0,0.0,3.0,1.0,0.0
17996280,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7838899493217468,0.2433717399835586,0.2202991992235183,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.9990000128746032,0.6092504858970642,0.4820972084999084,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7733111381530762,0.233540654182434,0.1646351069211959,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7263216376304626,0.1914092004299163,0.1832910031080246,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.628364622592926,0.1231380477547645,0.5661742091178894,285.8681945800781,284.95001220703125,295.2841491699219,293.3662414550781,295.2821655273437,297.47076416015625,285.8682556152344,1.0,0.3906267583370209,1.0,1.0,0.0,1.0,-1.9402618408203125,1.9402588605880733,3.037415581275127e-06,1.4977071285247805,1.0,1.0,0.0,87.26274871826172,107.0,42523.8203125,-0.0,705.0175170898438,1.0,282.45721435546875,285.01776123046875,296.4300231933594,299.229736328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956308126449585,1.0,0.0,0.0,3.9711990356445312,3.971226215362549,1.05229275959573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.056640625,0.0,1917.0479736328125,1895.4371337890625,0.0,2431.5478515625,0.977192997932434,1.0,0.0,3.0,1.0,0.0
17996340,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7769448757171631,0.2456583678722381,0.2226097285747528,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.9990000128746032,0.6173809766769409,0.5000374913215637,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7658337354660034,0.2350495010614395,0.1658904999494552,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.7194703817367554,0.1923300772905349,0.1844252943992614,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.6193380355834961,0.1216917112469673,0.5609459280967712,285.6843566894531,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.4397888183594,285.6841735839844,1.0,0.3976878523826599,1.0,1.0,0.0,1.0,-1.9611750841140747,1.9611719846725464,3.1024267173052067e-06,1.5141361951828003,1.0,1.0,0.0,92.49954223632812,110.0,44096.78125,0.0,739.2525024414062,1.0,282.15728759765625,284.8058166503906,296.454833984375,299.3511657714844,293.1499938964844,293.1499938964844,281.8500061035156,35730.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085539937019348,1.0,0.0,0.0,3.9814493656158447,3.9814765453338623,1.0577319926596829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.537109375,0.0,1931.9307861328125,1895.4371337890625,0.0,2549.883544921875,0.9796311259269714,1.0,0.0,3.0,1.0,0.0
17996400,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7769448757171631,0.2456583678722381,0.2226097285747528,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.9990000128746032,0.6173809766769409,0.5000374913215637,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7658337354660034,0.2350495010614395,0.1658904999494552,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.7194703817367554,0.1923300772905349,0.1844252943992614,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.6193380355834961,0.1216917112469673,0.5609459280967712,285.6843566894531,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.4397888183594,285.6841735839844,1.0,0.3976878523826599,1.0,1.0,0.0,1.0,-1.9611750841140747,1.9611719846725464,3.1024267173052067e-06,1.5141361951828003,1.0,1.0,0.0,92.49954223632812,110.0,44096.78125,0.0,739.2525024414062,1.0,282.15728759765625,284.8058166503906,296.454833984375,299.3511657714844,293.1499938964844,293.1499938964844,281.8500061035156,35730.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085539937019348,1.0,0.0,0.0,3.9814493656158447,3.9814765453338623,1.0577319926596829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.537109375,0.0,1931.9307861328125,1895.4371337890625,0.0,2549.883544921875,0.9796311259269714,1.0,0.0,3.0,1.0,0.0
17996460,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7708167433738708,0.2476168125867843,0.2246042042970657,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.9990000128746032,0.624822199344635,0.5164713859558105,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7592057585716248,0.2362319231033325,0.1669000536203384,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.7130404710769653,0.192977488040924,0.1852742880582809,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6101993322372437,0.1199748218059539,0.5543675422668457,285.4937438964844,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.4095764160156,285.4936828613281,1.0,0.4038287103176117,1.0,1.0,0.0,1.0,-1.9776403903961184,1.9776371717453003,3.154137175442884e-06,1.527059555053711,1.0,1.0,0.0,97.38414001464844,113.0,45601.6015625,0.0,769.2412109375,1.0,281.8549499511719,284.5889587402344,296.4854431152344,299.4739990234375,293.1499938964844,293.1499938964844,281.54998779296875,35839.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196898698806763,1.0,0.0,0.0,3.987540721893311,3.9875681400299072,1.0609710443532094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.1904296875,0.0,1940.811767578125,1895.4371337890625,0.0,2652.6962890625,0.9810799360275269,1.0,0.0,3.0,1.0,0.0
17996520,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.7708167433738708,0.2476168125867843,0.2246042042970657,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.9990000128746032,0.624822199344635,0.5164713859558105,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7592057585716248,0.2362319231033325,0.1669000536203384,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.7130404710769653,0.192977488040924,0.1852742880582809,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.6101993322372437,0.1199748218059539,0.5543675422668457,285.4937438964844,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.4095764160156,285.4936828613281,1.0,0.4038287103176117,1.0,1.0,0.0,1.0,-1.9776403903961184,1.9776371717453003,3.154137175442884e-06,1.527059555053711,1.0,1.0,0.0,97.38414001464844,113.0,45601.6015625,0.0,769.2412109375,1.0,281.8549499511719,284.5889587402344,296.4854431152344,299.4739990234375,293.1499938964844,293.1499938964844,281.54998779296875,35839.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196898698806763,1.0,0.0,0.0,3.987540721893311,3.9875681400299072,1.0609710443532094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.1904296875,0.0,1940.811767578125,1895.4371337890625,0.0,2652.6962890625,0.9810799360275269,1.0,0.0,3.0,1.0,0.0
17996580,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.7653093338012695,0.2492659389972686,0.2263050675392151,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9990000128746032,0.631608784198761,0.5316475033760071,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.7532423734664917,0.2371295988559723,0.1676953881978988,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.7067845463752747,0.1933925449848175,0.1858854740858078,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6008003950119019,0.1180362999439239,0.5467045307159424,285.3056640625,284.95001220703125,295.47686767578125,293.4816589355469,295.47509765625,297.3801574707031,285.3053283691406,1.0,0.4092034101486206,1.0,1.0,0.0,1.0,-1.990396499633789,1.9903932809829712,3.194508508386207e-06,1.5370599031448364,1.0,1.0,0.0,101.96315002441406,116.0,47039.25,0.0,795.483642578125,1.0,281.5571594238281,284.3755798339844,296.5167541503906,299.59234619140625,293.1499938964844,293.1499938964844,281.25,35904.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294222354888916,1.0,0.0,0.0,3.9911625385284415,3.991189956665039,1.0628992868078058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2998046875,0.0,1946.10498046875,1895.4371337890625,0.0,2743.06787109375,0.9819413423538208,1.0,0.0,3.0,1.0,0.0
17996640,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.7653093338012695,0.2492659389972686,0.2263050675392151,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9990000128746032,0.631608784198761,0.5316475033760071,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.7532423734664917,0.2371295988559723,0.1676953881978988,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.7067845463752747,0.1933925449848175,0.1858854740858078,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6008003950119019,0.1180362999439239,0.5467045307159424,285.3056640625,284.95001220703125,295.47686767578125,293.4816589355469,295.47509765625,297.3801574707031,285.3053283691406,1.0,0.4092034101486206,1.0,1.0,0.0,1.0,-1.990396499633789,1.9903932809829712,3.194508508386207e-06,1.5370599031448364,1.0,1.0,0.0,101.96315002441406,116.0,47039.25,0.0,795.483642578125,1.0,281.5571594238281,284.3755798339844,296.5167541503906,299.59234619140625,293.1499938964844,293.1499938964844,281.25,35904.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294222354888916,1.0,0.0,0.0,3.9911625385284415,3.991189956665039,1.0628992868078058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2998046875,0.0,1946.10498046875,1895.4371337890625,0.0,2743.06787109375,0.9819413423538208,1.0,0.0,3.0,1.0,0.0
17996700,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.7628158926963806,0.2500193417072296,0.2270957827568054,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.6348143219947815,0.5387737154960632,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7505246996879578,0.2375114411115646,0.1680460423231125,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.7038103342056274,0.1935440450906753,0.1861346364021301,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.596133291721344,0.1170112341642379,0.5425857901573181,285.1645812988281,284.95001220703125,295.5083312988281,293.50146484375,295.5065612792969,297.36639404296875,285.1489562988281,1.0,0.4116460084915161,1.0,1.0,0.0,1.0,-1.995679497718811,1.9956762790679927,3.211299599570338e-06,1.5411934852600098,1.0,1.0,0.0,104.13806915283205,116.0,48210.9921875,0.0,807.3892822265625,1.0,281.29278564453125,284.1956481933594,296.55859375,299.7631530761719,293.1499938964844,293.1499938964844,281.25,35926.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362700939178467,1.0,0.0,0.0,3.992376089096069,3.992403507232666,1.0635457101670909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.685546875,0.0,1947.8807373046875,1895.4371337890625,0.0,2806.887451171875,0.9822299480438232,1.0,0.0,3.0,1.0,0.0
17996760,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.760338544845581,0.2506648302078247,0.2277722209692001,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.6378070116043091,0.5457283854484558,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7478511333465576,0.2378036081790924,0.1683249473571777,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7008604407310486,0.1936253607273101,0.1863102316856384,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.5913964509963989,0.1159260496497154,0.5381900072097778,285.1080017089844,284.95001220703125,295.5397033691406,293.521484375,295.5379638671875,297.3521728515625,285.1078796386719,1.0,0.4139384329319,1.0,1.0,0.0,1.0,-2.000111818313598,2.000108480453491,3.2254238249151967e-06,1.5446614027023315,1.0,1.0,0.0,106.26844024658205,104.0,48441.20703125,0.0,818.4639282226562,1.0,281.25396728515625,284.1538391113281,296.55499267578125,299.7181701660156,293.1499938964844,293.1499938964844,280.95001220703125,35943.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384912610054016,1.0,0.0,0.0,3.99330997467041,3.993337392807007,1.0640433174557984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.52001953125,0.0,1949.247802734375,1895.4371337890625,0.0,2827.6220703125,0.9824520349502563,1.0,0.0,3.0,1.0,0.0
17996820,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7608556151390076,0.2517254054546356,0.2288096845149994,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6442222595214844,0.5470839738845825,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7477388978004456,0.2382138818502426,0.1686634868383407,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7003520727157593,0.1936445236206054,0.1863907277584076,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.586563766002655,0.113656148314476,0.5282163619995117,284.9099426269531,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.3249816894531,284.91046142578125,1.0,0.412566214799881,1.0,1.0,0.0,1.0,-1.9915289878845213,1.991525769233704,3.1983799999579787e-06,1.5381306409835815,0.9501653909683228,0.9501653909683228,0.0,106.44817352294922,107.0,49382.30078125,0.0,811.6524658203125,1.0,280.9557189941406,283.94049072265625,296.5870666503906,299.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,37701.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461775183677673,1.0,0.0,0.0,3.9534122943878174,3.953439712524414,1.0428875611978583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9052734375,0.0,1911.4405517578125,1895.4371337890625,0.0,2899.482177734375,0.9741750359535216,1.0,0.0,3.0,1.0,0.0
17996880,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7608556151390076,0.2517254054546356,0.2288096845149994,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6442222595214844,0.5470839738845825,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7477388978004456,0.2382138818502426,0.1686634868383407,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7003520727157593,0.1936445236206054,0.1863907277584076,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.586563766002655,0.113656148314476,0.5282163619995117,284.9099426269531,284.95001220703125,295.6021423339844,293.5621032714844,295.60040283203125,297.3249816894531,284.91046142578125,1.0,0.412566214799881,1.0,1.0,0.0,1.0,-1.9915289878845213,1.991525769233704,3.1983799999579787e-06,1.5381306409835815,0.9501653909683228,0.9501653909683228,0.0,106.44817352294922,107.0,49382.30078125,0.0,811.6524658203125,1.0,280.9557189941406,283.94049072265625,296.5870666503906,299.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,37701.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461775183677673,1.0,0.0,0.0,3.9534122943878174,3.953439712524414,1.0428875611978583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9052734375,0.0,1911.4405517578125,1895.4371337890625,0.0,2899.482177734375,0.9741750359535216,1.0,0.0,3.0,1.0,0.0
17996940,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7608888745307922,0.2522692084312439,0.229335144162178,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.6483923196792603,0.548267662525177,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.747463583946228,0.2384341955184936,0.1688329130411148,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.6998403072357178,0.1936443746089935,0.186409056186676,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.5836491584777832,0.1124275028705596,0.5226799845695496,284.7866516113281,284.95001220703125,295.6369323730469,293.5851745605469,295.6351928710937,297.3114318847656,284.7859191894531,1.0,0.4124688804149627,1.0,1.0,0.0,1.0,-1.9871506690979004,1.9871474504470823,3.184318529747543e-06,1.5345886945724487,0.8315267562866211,0.8315267562866211,0.0,106.6778564453125,107.0,49842.21875,0.0,808.6686401367188,1.0,280.684326171875,283.8112487792969,296.6229858398437,299.940185546875,293.1499938964844,293.1499938964844,280.6499938964844,43456.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512377738952637,1.0,0.0,0.0,3.8035812377929688,3.8036081790924072,9.65336425906571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.55615234375,0.0,1768.982421875,1895.4371337890625,0.0,2946.865234375,0.9418041706085204,1.0,0.0,3.0,1.0,0.0
17997000,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7605907917022705,0.2528268694877624,0.2297449111938476,298.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.6518840193748474,0.5499007105827332,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7469615340232849,0.2387191504240036,0.1689781695604324,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6991413831710815,0.193724051117897,0.1864380836486816,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.5811280012130737,0.1115393489599227,0.5185307860374451,284.8555908203125,284.95001220703125,295.6641845703125,293.6034545898437,295.6624450683594,297.3025817871094,284.8667907714844,1.0,0.4125726521015167,1.0,1.0,0.0,1.0,-1.98482882976532,1.9848257303237915,3.1769013730809093e-06,1.532727599143982,0.8376224040985107,0.8376224040985107,0.0,107.0958480834961,110.0,49524.4609375,0.0,808.0904541015625,1.0,280.65643310546875,283.902587890625,296.60565185546875,299.8435974121094,293.1499938964844,293.1499938964844,280.95001220703125,43688.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495153188705444,1.0,0.0,0.0,3.6372230052948,3.637248277664185,8.827407214084815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.123046875,0.0,1576.3255615234375,1895.4371337890625,0.0,2930.7314453125,0.9094194769859314,1.0,0.0,3.0,1.0,0.0
