time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7611530423164368,0.2552613317966461,0.2316862046718597,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6616737842559814,0.5533055663108826,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7468519806861877,0.240335151553154,0.1699458956718444,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6985694766044617,0.1946690827608108,0.1871601939201355,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.5766232013702393,0.1101777628064155,0.5116754770278931,285.0380859375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.29742431640625,285.03570556640625,1.0,0.4135010242462158,1.0,1.0,0.0,1.0,-1.985040545463562,1.985037326812744,3.177356120431796e-06,1.532748818397522,0.9834601879119872,0.9834601879119872,0.0,108.10027313232422,113.0,49277.171875,0.0,811.6693115234375,1.0,280.94317626953125,284.06622314453125,296.5966186523437,299.7337951660156,293.1499938964844,293.1499938964844,280.6499938964844,33084.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348797559738159,1.0,0.0,0.0,3.77379322052002,3.773817777633667,9.50275364175468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.47314453125,0.0,1652.7491455078125,1895.4371337890625,0.0,2793.916259765625,0.9310063123703004,1.0,0.0,3.0,1.0,0.0
17997120,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7611530423164368,0.2552613317966461,0.2316862046718597,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6616737842559814,0.5533055663108826,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7468519806861877,0.240335151553154,0.1699458956718444,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6985694766044617,0.1946690827608108,0.1871601939201355,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.5766232013702393,0.1101777628064155,0.5116754770278931,285.0380859375,284.95001220703125,295.72576904296875,293.6455383300781,295.7240600585937,297.29742431640625,285.03570556640625,1.0,0.4135010242462158,1.0,1.0,0.0,1.0,-1.985040545463562,1.985037326812744,3.177356120431796e-06,1.532748818397522,0.9834601879119872,0.9834601879119872,0.0,108.10027313232422,113.0,49277.171875,0.0,811.6693115234375,1.0,280.94317626953125,284.06622314453125,296.5966186523437,299.7337951660156,293.1499938964844,293.1499938964844,280.6499938964844,33084.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348797559738159,1.0,0.0,0.0,3.77379322052002,3.773817777633667,9.50275364175468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.47314453125,0.0,1652.7491455078125,1895.4371337890625,0.0,2793.916259765625,0.9310063123703004,1.0,0.0,3.0,1.0,0.0
17997180,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7608551979064941,0.2568566799163818,0.2334253489971161,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6703022718429565,0.5581209063529968,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7461106181144714,0.241422414779663,0.1708889901638031,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6974840760231018,0.1953205317258834,0.187963917851448,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5720857977867126,0.1088141128420829,0.5061326622962952,284.8907165527344,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.2837829589844,284.8974304199219,1.0,0.4151878356933594,1.0,1.0,0.0,1.0,-1.988353610038757,1.98835039138794,3.1877025321591645e-06,1.5352429151535034,0.8697059750556946,0.8697059750556946,0.0,109.61248779296876,116.0,50093.21875,0.0,819.64111328125,1.0,280.6565856933594,283.9199523925781,296.70819091796875,299.9638977050781,293.1499938964844,293.1499938964844,280.95001220703125,39422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434029221534729,1.0,0.0,0.0,3.662806272506714,3.662831068038941,8.952023335950798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.55615234375,0.0,1573.1630859375,1895.4371337890625,0.0,2873.524658203125,0.9107723236083984,1.0,0.0,3.0,1.0,0.0
17997240,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7608551979064941,0.2568566799163818,0.2334253489971161,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.6703022718429565,0.5581209063529968,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7461106181144714,0.241422414779663,0.1708889901638031,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6974840760231018,0.1953205317258834,0.187963917851448,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5720857977867126,0.1088141128420829,0.5061326622962952,284.8907165527344,284.95001220703125,295.7869567871094,293.6882629394531,295.78521728515625,297.2837829589844,284.8974304199219,1.0,0.4151878356933594,1.0,1.0,0.0,1.0,-1.988353610038757,1.98835039138794,3.1877025321591645e-06,1.5352429151535034,0.8697059750556946,0.8697059750556946,0.0,109.61248779296876,116.0,50093.21875,0.0,819.64111328125,1.0,280.6565856933594,283.9199523925781,296.70819091796875,299.9638977050781,293.1499938964844,293.1499938964844,280.95001220703125,39422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434029221534729,1.0,0.0,0.0,3.662806272506714,3.662831068038941,8.952023335950798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.55615234375,0.0,1573.1630859375,1895.4371337890625,0.0,2873.524658203125,0.9107723236083984,1.0,0.0,3.0,1.0,0.0
17997300,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7603789567947388,0.2579318881034851,0.2342223078012466,297.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.6748617887496948,0.5610918998718262,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7454457879066467,0.2421611100435257,0.1713155508041381,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6966411471366882,0.1957797408103943,0.1883223503828048,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5695230960845947,0.1082042381167411,0.5032455921173096,285.0456237792969,284.95001220703125,295.8173522949219,293.7098999023437,295.8156433105469,297.2802429199219,285.0576477050781,1.0,0.4162197113037109,1.0,1.0,0.0,1.0,-1.9903522729873653,1.990349054336548,3.1939239306666423e-06,1.5367279052734375,0.9767685532569884,0.9767685532569884,0.0,110.54996490478516,116.0,49624.4921875,0.0,824.5484008789062,1.0,280.902587890625,284.0853576660156,296.6702880859375,299.7889709472656,293.1499938964844,293.1499938964844,280.95001220703125,33987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362342715263367,1.0,0.0,0.0,3.7146732807159424,3.714697360992432,9.20734692044789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.8173828125,0.0,1590.99169921875,1895.4371337890625,0.0,2806.55322265625,0.920638382434845,1.0,0.0,3.0,1.0,0.0
17997360,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7603379487991333,0.2591896057128906,0.2353440225124359,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.6796731352806091,0.5638713240623474,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7451321482658386,0.2430573552846908,0.1719351857900619,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6961449384689331,0.1963728815317154,0.1888761967420578,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5673298239707947,0.1077096089720726,0.5009883046150208,285.0623474121094,284.95001220703125,295.84765625,293.7316589355469,295.8459777832031,297.2794494628906,285.0611572265625,1.0,0.4173963069915771,1.0,1.0,0.0,1.0,-1.9937342405319207,1.9937310218811035,3.2045500120148063e-06,1.5392965078353882,1.0,1.0,0.0,111.47029113769533,119.0,49934.01171875,0.0,830.6109619140625,1.0,280.9428405761719,284.0791931152344,296.7054443359375,299.8833312988281,293.1499938964844,293.1499938964844,280.6499938964844,32646.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339381217956543,1.0,0.0,0.0,3.80625319480896,3.8062782287597656,9.666931646279409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.27490234375,0.0,1687.8892822265625,1895.4371337890625,0.0,2785.13525390625,0.9379292726516724,1.0,0.0,3.0,1.0,0.0
17997420,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7590811848640442,0.2606378495693207,0.2370009571313858,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6875818967819214,0.5707061290740967,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7435762286186218,0.2440747618675232,0.1728695929050445,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6942881941795349,0.1970268040895462,0.1897355914115905,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5622332096099854,0.1064119562506675,0.4960556626319885,284.89166259765625,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.2665100097656,284.8957824707031,1.0,0.4200083911418915,1.0,1.0,0.0,1.0,-2.000164270401001,2.0001609325408936,3.2248865409201244e-06,1.5442334413528442,0.8993825912475586,0.8993825912475586,0.0,113.70594787597656,122.0,51019.3046875,0.0,843.8418579101562,1.0,280.6570129394531,283.8992004394531,296.80841064453125,300.12310791015625,293.1499938964844,293.1499938964844,280.3500061035156,38013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449370265007019,1.0,0.0,0.0,3.757437944412232,3.757463216781616,9.420563742423838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.4365234375,0.0,1671.5223388671875,1895.4371337890625,0.0,2887.875,0.9303990006446838,1.0,0.0,3.0,1.0,0.0
17997480,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7590811848640442,0.2606378495693207,0.2370009571313858,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6875818967819214,0.5707061290740967,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7435762286186218,0.2440747618675232,0.1728695929050445,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6942881941795349,0.1970268040895462,0.1897355914115905,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5622332096099854,0.1064119562506675,0.4960556626319885,284.89166259765625,284.95001220703125,295.9079284667969,293.775634765625,295.90625,297.2665100097656,284.8957824707031,1.0,0.4200083911418915,1.0,1.0,0.0,1.0,-2.000164270401001,2.0001609325408936,3.2248865409201244e-06,1.5442334413528442,0.8993825912475586,0.8993825912475586,0.0,113.70594787597656,122.0,51019.3046875,0.0,843.8418579101562,1.0,280.6570129394531,283.8992004394531,296.80841064453125,300.12310791015625,293.1499938964844,293.1499938964844,280.3500061035156,38013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449370265007019,1.0,0.0,0.0,3.757437944412232,3.757463216781616,9.420563742423838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.4365234375,0.0,1671.5223388671875,1895.4371337890625,0.0,2887.875,0.9303990006446838,1.0,0.0,3.0,1.0,0.0
17997540,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7567355036735535,0.2618734240531921,0.238147884607315,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6946334838867188,0.5789176821708679,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7410665154457092,0.2448724657297134,0.1734772771596908,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6914336681365967,0.1974803954362869,0.1902515590190887,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5559521913528442,0.1048728451132774,0.4897217452526092,284.88446044921875,284.95001220703125,295.9677429199219,293.8201599121094,295.966064453125,297.25274658203125,284.8939819335937,1.0,0.4227716028690338,1.0,1.0,0.0,1.0,-2.005145788192749,2.0051426887512207,3.240666956116911e-06,1.54804265499115,0.823997437953949,0.823997437953949,0.0,116.35511779785156,125.0,51404.91796875,0.0,857.2777709960938,1.0,280.3579406738281,283.89569091796875,296.8362121582031,300.1848449707031,293.1499938964844,293.1499938964844,280.6499938964844,42164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512989282608032,1.0,0.0,0.0,3.468485116958618,3.46850848197937,8.027363946894184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5517578125,0.0,1384.275146484375,1895.4371337890625,0.0,2947.43798828125,0.8717279434204102,1.0,0.0,3.0,1.0,0.0
17997600,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7567355036735535,0.2618734240531921,0.238147884607315,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.6946334838867188,0.5789176821708679,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7410665154457092,0.2448724657297134,0.1734772771596908,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6914336681365967,0.1974803954362869,0.1902515590190887,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5559521913528442,0.1048728451132774,0.4897217452526092,284.88446044921875,284.95001220703125,295.9677429199219,293.8201599121094,295.966064453125,297.25274658203125,284.8939819335937,1.0,0.4227716028690338,1.0,1.0,0.0,1.0,-2.005145788192749,2.0051426887512207,3.240666956116911e-06,1.54804265499115,0.823997437953949,0.823997437953949,0.0,116.35511779785156,125.0,51404.91796875,0.0,857.2777709960938,1.0,280.3579406738281,283.89569091796875,296.8362121582031,300.1848449707031,293.1499938964844,293.1499938964844,280.6499938964844,42164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512989282608032,1.0,0.0,0.0,3.468485116958618,3.46850848197937,8.027363946894184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5517578125,0.0,1384.275146484375,1895.4371337890625,0.0,2947.43798828125,0.8717279434204102,1.0,0.0,3.0,1.0,0.0
17997660,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.755490243434906,0.2641143798828125,0.2400582283735275,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.7030082941055298,0.5865198969841003,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7394382357597351,0.2464451491832733,0.1745212376117706,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6894360184669495,0.198519080877304,0.1911911964416504,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.5504405498504639,0.1036964729428291,0.4843965768814087,285.03302001953125,284.95001220703125,296.0270690917969,293.8652038574219,296.0254211425781,297.2518005371094,285.0298156738281,1.0,0.4257321655750274,1.0,1.0,0.0,1.0,-2.012554407119751,2.012551069259644,3.264291763116489e-06,1.5537594556808472,0.9528209567070008,0.9528209567070008,0.0,118.91332244873048,128.0,51466.98046875,0.0,872.6401977539062,1.0,280.6420288085937,284.0220642089844,296.83233642578125,300.103759765625,293.1499938964844,293.1499938964844,280.3500061035156,32320.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840217113494873,1.0,0.0,0.0,3.6426618099212646,3.6426851749420166,8.853826329868753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1572265625,0.0,1497.54638671875,1895.4371337890625,0.0,2843.743896484375,0.9008714556694032,1.0,0.0,3.0,1.0,0.0
17997720,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.755490243434906,0.2641143798828125,0.2400582283735275,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.7030082941055298,0.5865198969841003,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7394382357597351,0.2464451491832733,0.1745212376117706,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6894360184669495,0.198519080877304,0.1911911964416504,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.5504405498504639,0.1036964729428291,0.4843965768814087,285.03302001953125,284.95001220703125,296.0270690917969,293.8652038574219,296.0254211425781,297.2518005371094,285.0298156738281,1.0,0.4257321655750274,1.0,1.0,0.0,1.0,-2.012554407119751,2.012551069259644,3.264291763116489e-06,1.5537594556808472,0.9528209567070008,0.9528209567070008,0.0,118.91332244873048,128.0,51466.98046875,0.0,872.6401977539062,1.0,280.6420288085937,284.0220642089844,296.83233642578125,300.103759765625,293.1499938964844,293.1499938964844,280.3500061035156,32320.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840217113494873,1.0,0.0,0.0,3.6426618099212646,3.6426851749420166,8.853826329868753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1572265625,0.0,1497.54638671875,1895.4371337890625,0.0,2843.743896484375,0.9008714556694032,1.0,0.0,3.0,1.0,0.0
17997780,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7535950541496277,0.2653734683990478,0.2415403723716735,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7098743319511414,0.5947290658950806,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7373583316802979,0.2473364025354385,0.175367996096611,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6870668530464172,0.1991164982318878,0.1920036673545837,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5447876453399658,0.1023128107190132,0.479122906923294,284.9037170410156,284.95001220703125,296.0859069824219,293.91070556640625,296.08428955078125,297.240966796875,284.9107971191406,1.0,0.4288284480571747,1.0,1.0,0.0,1.0,-2.0198543071746826,2.019850969314575,3.2878026559046702e-06,1.5594851970672607,0.8512822389602661,0.8512822389602661,0.0,121.69641876220705,131.0,52321.984375,0.0,888.7786865234375,1.0,280.3575439453125,283.89471435546875,296.9361877441406,300.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,39047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497334122657776,1.0,0.0,0.0,3.530812740325928,3.53083610534668,8.318454547406873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.17041015625,0.0,1426.62109375,1895.4371337890625,0.0,2932.773681640625,0.8815216422080994,1.0,0.0,3.0,1.0,0.0
17997840,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7535950541496277,0.2653734683990478,0.2415403723716735,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.7098743319511414,0.5947290658950806,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7373583316802979,0.2473364025354385,0.175367996096611,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6870668530464172,0.1991164982318878,0.1920036673545837,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5447876453399658,0.1023128107190132,0.479122906923294,284.9037170410156,284.95001220703125,296.0859069824219,293.91070556640625,296.08428955078125,297.240966796875,284.9107971191406,1.0,0.4288284480571747,1.0,1.0,0.0,1.0,-2.0198543071746826,2.019850969314575,3.2878026559046702e-06,1.5594851970672607,0.8512822389602661,0.8512822389602661,0.0,121.69641876220705,131.0,52321.984375,0.0,888.7786865234375,1.0,280.3575439453125,283.89471435546875,296.9361877441406,300.33135986328125,293.1499938964844,293.1499938964844,280.6499938964844,39047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497334122657776,1.0,0.0,0.0,3.530812740325928,3.53083610534668,8.318454547406873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.17041015625,0.0,1426.62109375,1895.4371337890625,0.0,2932.773681640625,0.8815216422080994,1.0,0.0,3.0,1.0,0.0
17997900,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7525308132171631,0.2662843763828277,0.2422176748514175,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.7135885953903198,0.5990117788314819,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7362080812454224,0.2479710429906845,0.1757434904575348,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6857568621635437,0.1995364874601364,0.1923533231019973,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5417877435684204,0.1016561761498451,0.4761869311332702,285.0458679199219,284.95001220703125,296.1151428222656,293.9336242675781,296.113525390625,297.2388000488281,285.05572509765625,1.0,0.4303816556930542,1.0,1.0,0.0,1.0,-2.023154735565185,2.023151397705078,3.298433966847369e-06,1.562054991722107,0.9526092410087584,0.9526092410087584,0.0,123.14893341064452,131.0,51991.609375,0.0,896.7802124023438,1.0,280.5996398925781,284.0416564941406,296.9014892578125,300.16607666015625,293.1499938964844,293.1499938964844,280.6499938964844,33330.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433970212936401,1.0,0.0,0.0,3.6013195514678955,3.6013424396514893,8.653993859297771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.244140625,0.0,1459.971435546875,1895.4371337890625,0.0,2873.469482421875,0.8947087526321411,1.0,0.0,3.0,1.0,0.0
17997960,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7519002556800842,0.2673252522945404,0.243180900812149,297.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.7174961566925049,0.6029601693153381,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7354134321212769,0.2487196326255798,0.1762856841087341,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6848053336143494,0.200054258108139,0.1928679943084716,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.5391579866409302,0.1010814011096954,0.4737163186073303,285.049072265625,284.95001220703125,296.1442565917969,293.9566345214844,296.14263916015625,297.2387084960937,285.0456848144531,1.0,0.4319748878479004,1.0,1.0,0.0,1.0,-2.0273547172546387,2.0273513793945312,3.31199771608226e-06,1.565330147743225,0.9898341298103333,0.9898341298103333,0.0,124.52747344970705,134.0,52403.8828125,0.0,905.3746948242188,1.0,280.6425170898437,284.0210266113281,296.9369812011719,300.2672119140625,293.1499938964844,293.1499938964844,280.3500061035156,31662.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417506814002991,1.0,0.0,0.0,3.711008310317993,3.7110321521759033,9.189188290292804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4599609375,0.0,1569.1103515625,1895.4371337890625,0.0,2858.075927734375,0.9158599972724916,1.0,0.0,3.0,1.0,0.0
17998020,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7497228384017944,0.268323689699173,0.2444532662630081,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.7235581278800964,0.6116155982017517,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.733123242855072,0.2494248300790786,0.1770195066928863,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6822469234466553,0.2005335092544555,0.1935904026031494,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5334039330482483,0.0996064767241478,0.4681272208690643,284.89117431640625,284.95001220703125,296.2020874023437,294.0029602050781,296.20050048828125,297.22723388671875,284.8973999023437,1.0,0.4351552724838257,1.0,1.0,0.0,1.0,-2.0343165397644043,2.034313201904297,3.3345786505378783e-06,1.570779800415039,0.8720574378967285,0.8720574378967285,0.0,127.5208969116211,137.0,53387.29296875,0.0,922.1439208984376,1.0,280.3570861816406,283.86199951171875,297.0357360839844,300.5003662109375,293.1499938964844,293.1499938964844,280.6499938964844,38515.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526542782783508,1.0,0.0,0.0,3.635520219802856,3.635544538497925,8.819143886285019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.63330078125,0.0,1535.8619384765625,1895.4371337890625,0.0,2960.13720703125,0.9038804769515992,1.0,0.0,3.0,1.0,0.0
17998080,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7497228384017944,0.268323689699173,0.2444532662630081,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.7235581278800964,0.6116155982017517,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.733123242855072,0.2494248300790786,0.1770195066928863,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6822469234466553,0.2005335092544555,0.1935904026031494,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5334039330482483,0.0996064767241478,0.4681272208690643,284.89117431640625,284.95001220703125,296.2020874023437,294.0029602050781,296.20050048828125,297.22723388671875,284.8973999023437,1.0,0.4351552724838257,1.0,1.0,0.0,1.0,-2.0343165397644043,2.034313201904297,3.3345786505378783e-06,1.570779800415039,0.8720574378967285,0.8720574378967285,0.0,127.5208969116211,137.0,53387.29296875,0.0,922.1439208984376,1.0,280.3570861816406,283.86199951171875,297.0357360839844,300.5003662109375,293.1499938964844,293.1499938964844,280.6499938964844,38515.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526542782783508,1.0,0.0,0.0,3.635520219802856,3.635544538497925,8.819143886285019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.63330078125,0.0,1535.8619384765625,1895.4371337890625,0.0,2960.13720703125,0.9038804769515992,1.0,0.0,3.0,1.0,0.0
17998140,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7482911348342896,0.2694027423858642,0.2452372312545776,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7279202342033386,0.6172600388526917,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7316014766693115,0.2501737475395202,0.1774531304836273,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6805314421653748,0.2010317593812942,0.1939984709024429,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.5295746922492981,0.098717376589775,0.4641538560390472,285.05889892578125,284.95001220703125,296.23883056640625,294.0328063964844,296.2372436523437,297.2249755859375,285.06109619140625,1.0,0.4371596276760101,1.0,1.0,0.0,1.0,-2.038274049758911,2.038270711898804,3.347250412844005e-06,1.5737463235855105,0.9966830611228944,0.9966830611228944,0.0,129.47503662109375,137.0,53110.40625,0.0,932.6011352539062,1.0,280.621826171875,284.025146484375,297.0023803710937,300.35040283203125,293.1499938964844,293.1499938964844,280.6499938964844,32454.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454987406730652,1.0,0.0,0.0,3.728532075881958,3.7285561561584473,9.276178047912254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.9326171875,0.0,1595.2069091796875,1895.4371337890625,0.0,2893.13037109375,0.9217315316200256,1.0,0.0,3.0,1.0,0.0
17998200,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7478110194206238,0.2700862288475036,0.2458937615156173,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.7304957509040833,0.6201608180999756,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7310140132904053,0.2506656646728515,0.1778228878974914,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6798394918441772,0.2013754844665527,0.1943528205156326,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.5277042984962463,0.0982740744948387,0.4622676968574524,285.05322265625,284.95001220703125,296.2593994140625,294.04962158203125,296.2578430175781,297.2250061035156,285.0511169433594,1.0,0.4383065700531006,1.0,1.0,0.0,1.0,-2.0411503314971924,2.041146993637085,3.356548631927581e-06,1.5759493112564087,1.0,1.0,0.0,130.5090789794922,140.0,53341.28125,0.0,938.8818969726562,1.0,280.6430053710937,284.0103454589844,297.0318603515625,300.42315673828125,293.1499938964844,293.1499938964844,280.3500061035156,32319.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449606895446777,1.0,0.0,0.0,3.7880055904388414,3.788030385971069,9.57446559368691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1650390625,0.0,1663.6142578125,1895.4371337890625,0.0,2888.09619140625,0.9334908723831176,1.0,0.0,3.0,1.0,0.0
17998260,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.745620608329773,0.2709420621395111,0.2470497339963913,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.735969603061676,0.6288618445396423,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7287272214889526,0.2512723803520202,0.178493469953537,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6773182153701782,0.2017986625432968,0.1950263381004333,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.5221136212348938,0.0967419818043708,0.4564143419265747,284.8888854980469,284.95001220703125,296.3161926269531,294.0965881347656,296.31463623046875,297.2142028808594,284.89373779296875,1.0,0.4414521753787994,1.0,1.0,0.0,1.0,-2.0475754737854004,2.047572135925293,3.377823304617777e-06,1.5811636447906494,0.8933740258216858,0.8933740258216858,0.0,133.59091186523438,128.0,54414.30078125,0.0,955.66015625,1.0,280.35693359375,283.8399963378906,297.1283874511719,300.6572265625,293.1499938964844,293.1499938964844,280.6499938964844,38137.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555929064750671,1.0,0.0,0.0,3.729767084121704,3.729792356491089,9.282323958359484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.18212890625,0.0,1640.0770263671875,1895.4371337890625,0.0,2987.68017578125,0.9245182871818542,1.0,0.0,3.0,1.0,0.0
17998320,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.745620608329773,0.2709420621395111,0.2470497339963913,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.735969603061676,0.6288618445396423,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7287272214889526,0.2512723803520202,0.178493469953537,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6773182153701782,0.2017986625432968,0.1950263381004333,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.5221136212348938,0.0967419818043708,0.4564143419265747,284.8888854980469,284.95001220703125,296.3161926269531,294.0965881347656,296.31463623046875,297.2142028808594,284.89373779296875,1.0,0.4414521753787994,1.0,1.0,0.0,1.0,-2.0475754737854004,2.047572135925293,3.377823304617777e-06,1.5811636447906494,0.8933740258216858,0.8933740258216858,0.0,133.59091186523438,128.0,54414.30078125,0.0,955.66015625,1.0,280.35693359375,283.8399963378906,297.1283874511719,300.6572265625,293.1499938964844,293.1499938964844,280.6499938964844,38137.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555929064750671,1.0,0.0,0.0,3.729767084121704,3.729792356491089,9.282323958359484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.18212890625,0.0,1640.0770263671875,1895.4371337890625,0.0,2987.68017578125,0.9245182871818542,1.0,0.0,3.0,1.0,0.0
17998380,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.747765064239502,0.2725340723991394,0.2481948584318161,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.7431569695472717,0.6260852813720703,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7304855585098267,0.2523882985115051,0.1791007071733474,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6790497303009033,0.2025620192289352,0.1955681443214416,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.5199233889579773,0.095359593629837,0.4495750963687897,285.04864501953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37091064453125,297.2123718261719,285.0469665527344,1.0,0.4390891492366791,1.0,1.0,0.0,1.0,-2.0387959480285645,2.038792610168457,3.349709459143924e-06,1.5746487379074097,1.0,1.0,0.0,132.4379119873047,131.0,53940.41015625,0.0,943.3684692382812,1.0,280.6432800292969,283.9958801269531,297.12322998046875,300.5615234375,293.1499938964844,293.1499938964844,280.3500061035156,33349.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474629521369934,1.0,0.0,0.0,3.846114158630371,3.846139669418335,9.870465191852418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.064453125,0.0,1741.60009765625,1895.4371337890625,0.0,2911.513916015625,0.9472830891609192,1.0,0.0,3.0,1.0,0.0
17998440,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.747765064239502,0.2725340723991394,0.2481948584318161,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.7431569695472717,0.6260852813720703,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7304855585098267,0.2523882985115051,0.1791007071733474,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6790497303009033,0.2025620192289352,0.1955681443214416,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.5199233889579773,0.095359593629837,0.4495750963687897,285.04864501953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37091064453125,297.2123718261719,285.0469665527344,1.0,0.4390891492366791,1.0,1.0,0.0,1.0,-2.0387959480285645,2.038792610168457,3.349709459143924e-06,1.5746487379074097,1.0,1.0,0.0,132.4379119873047,131.0,53940.41015625,0.0,943.3684692382812,1.0,280.6432800292969,283.9958801269531,297.12322998046875,300.5615234375,293.1499938964844,293.1499938964844,280.3500061035156,33349.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474629521369934,1.0,0.0,0.0,3.846114158630371,3.846139669418335,9.870465191852418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.064453125,0.0,1741.60009765625,1895.4371337890625,0.0,2911.513916015625,0.9472830891609192,1.0,0.0,3.0,1.0,0.0
17998500,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7487159967422485,0.2730445265769958,0.2488445192575454,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.7468690872192383,0.625225841999054,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7312533259391785,0.2527666687965393,0.1794657260179519,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6798145174980164,0.2028422206640243,0.1959198564291,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.518899142742157,0.0947058722376823,0.4467018842697143,284.89508056640625,284.95001220703125,296.4003601074219,294.1675109863281,296.3988342285156,297.209228515625,284.8798217773437,1.0,0.4387101233005523,1.0,1.0,0.0,1.0,-2.035947322845459,2.035943984985352,3.3403987345081987e-06,1.5723940134048462,0.9303291440010072,0.9303291440010072,0.0,132.07398986816406,131.0,54916.33984375,0.0,939.4397583007812,1.0,280.39361572265625,283.8111877441406,297.2037353515625,300.807373046875,293.1499938964844,293.1499938964844,280.3500061035156,35504.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854168176651001,1.0,0.0,0.0,3.857126712799072,3.8571527004241934,9.92706986835401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3662109375,0.0,1772.1324462890625,1895.4371337890625,0.0,2974.325439453125,0.9498703479766846,1.0,0.0,3.0,1.0,0.0
17998560,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7487694025039673,0.2732828557491302,0.2491335570812225,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.7501060962677002,0.6258121728897095,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7312511205673218,0.2529345452785492,0.1796322911977768,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6797969341278076,0.2029618322849273,0.19608935713768,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.5172860622406006,0.0939669758081436,0.4435592889785766,284.87646484375,284.95001220703125,296.4281311035156,294.1912536621094,296.4266052246094,297.20281982421875,284.8819580078125,1.0,0.4385884702205658,1.0,1.0,0.0,1.0,-2.033627986907959,2.033624649047852,3.332928827148862e-06,1.5706238746643066,0.8919396996498108,0.8919396996498108,0.0,132.21002197265625,134.0,54725.6484375,0.0,937.7426147460938,1.0,280.356201171875,283.8236083984375,297.2146911621094,300.769287109375,293.1499938964844,293.1499938964844,280.6499938964844,38920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856196403503418,1.0,0.0,0.0,3.766598463058472,3.766623973846436,9.466554047321551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.62255859375,0.0,1689.3487548828125,1895.4371337890625,0.0,2993.337890625,0.933123767375946,1.0,0.0,3.0,1.0,0.0
17998620,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7490327954292297,0.274872362613678,0.2503017783164978,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.7580294609069824,0.628054678440094,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7312687039375305,0.2540883719921112,0.1802900433540344,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6797136664390564,0.2037809640169143,0.1967241615056991,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.5140987634658813,0.0928290635347366,0.4380650818347931,285.05828857421875,284.95001220703125,296.4832763671875,294.2388610839844,296.4817810058594,297.20245361328125,285.05810546875,1.0,0.4391194581985473,1.0,1.0,0.0,1.0,-2.0326735973358154,2.032670259475708,3.3298858852504054e-06,1.5699138641357422,1.0,1.0,0.0,132.93736267089844,137.0,54341.58984375,0.0,939.3710327148438,1.0,280.6437683105469,284.00177001953125,297.2118835449219,300.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,33683.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466364741325378,1.0,0.0,0.0,3.867424964904785,3.867450714111328,9.980150252886233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.890625,0.0,1770.4202880859375,1895.4371337890625,0.0,2903.777587890625,0.9523729681968688,1.0,0.0,3.0,1.0,0.0
17998680,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7490327954292297,0.274872362613678,0.2503017783164978,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.7580294609069824,0.628054678440094,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7312687039375305,0.2540883719921112,0.1802900433540344,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6797136664390564,0.2037809640169143,0.1967241615056991,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.5140987634658813,0.0928290635347366,0.4380650818347931,285.05828857421875,284.95001220703125,296.4832763671875,294.2388610839844,296.4817810058594,297.20245361328125,285.05810546875,1.0,0.4391194581985473,1.0,1.0,0.0,1.0,-2.0326735973358154,2.032670259475708,3.3298858852504054e-06,1.5699138641357422,1.0,1.0,0.0,132.93736267089844,137.0,54341.58984375,0.0,939.3710327148438,1.0,280.6437683105469,284.00177001953125,297.2118835449219,300.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,33683.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466364741325378,1.0,0.0,0.0,3.867424964904785,3.867450714111328,9.980150252886233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.890625,0.0,1770.4202880859375,1895.4371337890625,0.0,2903.777587890625,0.9523729681968688,1.0,0.0,3.0,1.0,0.0
17998740,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7484663724899292,0.2756159007549286,0.2513161301612854,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7644615173339844,0.6320961713790894,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7305945158004761,0.254676878452301,0.1809077858924865,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6789608597755432,0.2042407691478729,0.197373017668724,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.5106508731842041,0.0915796235203743,0.4331353008747101,284.88775634765625,284.95001220703125,296.537841796875,294.2865905761719,296.5363464355469,297.1940002441406,284.8926086425781,1.0,0.4404537379741668,1.0,1.0,0.0,1.0,-2.0343470573425293,2.034343719482422,3.3355165669490816e-06,1.5713505744934082,0.9085873961448668,0.9085873961448668,0.0,134.3469696044922,140.0,55360.33203125,0.0,945.8197631835938,1.0,280.3556213378906,283.8240661621094,297.3115539550781,300.9017944335937,293.1499938964844,293.1499938964844,280.04998779296875,38259.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556736707687378,1.0,0.0,0.0,3.810080528259277,3.8101065158844,9.686381190476825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.029296875,0.0,1736.3101806640625,1895.4371337890625,0.0,2988.4375,0.9424297213554382,1.0,0.0,3.0,1.0,0.0
17998800,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7484663724899292,0.2756159007549286,0.2513161301612854,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.7644615173339844,0.6320961713790894,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7305945158004761,0.254676878452301,0.1809077858924865,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6789608597755432,0.2042407691478729,0.197373017668724,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.5106508731842041,0.0915796235203743,0.4331353008747101,284.88775634765625,284.95001220703125,296.537841796875,294.2865905761719,296.5363464355469,297.1940002441406,284.8926086425781,1.0,0.4404537379741668,1.0,1.0,0.0,1.0,-2.0343470573425293,2.034343719482422,3.3355165669490816e-06,1.5713505744934082,0.9085873961448668,0.9085873961448668,0.0,134.3469696044922,140.0,55360.33203125,0.0,945.8197631835938,1.0,280.3556213378906,283.8240661621094,297.3115539550781,300.9017944335937,293.1499938964844,293.1499938964844,280.04998779296875,38259.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556736707687378,1.0,0.0,0.0,3.810080528259277,3.8101065158844,9.686381190476825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.029296875,0.0,1736.3101806640625,1895.4371337890625,0.0,2988.4375,0.9424297213554382,1.0,0.0,3.0,1.0,0.0
17998860,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.747282862663269,0.2758747935295105,0.2516391277313232,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.9990000128746032,0.7681467533111572,0.6360621452331543,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.7294371128082275,0.2548664212226867,0.1811084747314453,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.6777218580245972,0.2043782174587249,0.1975912451744079,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.5076402425765991,0.0905617624521255,0.4290112257003784,284.8115234375,284.95001220703125,296.57470703125,294.3191833496094,296.5732116699219,297.1861572265625,284.82501220703125,1.0,0.4416203498840332,1.0,1.0,0.0,1.0,-2.035048246383667,2.03504490852356,3.337954012749833e-06,1.5720022916793823,0.8073564767837524,0.8073564767837524,0.0,135.71304321289062,140.0,55632.18359375,0.0,951.21240234375,1.0,280.0737609863281,283.75860595703125,297.3525695800781,301.0147399902344,293.1499938964844,293.1499938964844,280.04998779296875,44908.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614097833633423,1.0,0.0,0.0,3.590857982635498,3.590883016586304,8.603788614891528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.66015625,0.0,1533.93505859375,1895.4371337890625,0.0,3042.2275390625,0.8974124193191528,1.0,0.0,3.0,1.0,0.0
