time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7466699481010437,0.2761338353157043,0.2517906427383423,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.7700076103210449,0.638091504573822,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7288320064544678,0.2550494074821472,0.1811976879835128,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6770690083503723,0.2045035064220428,0.1976832598447799,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5061473250389099,0.0900962576270103,0.4269652664661407,284.8840026855469,284.95001220703125,296.59185791015625,294.3344116210937,296.5903625488281,297.1839904785156,284.89306640625,1.0,0.4422201812267303,1.0,1.0,0.0,1.0,-2.0354273319244385,2.035423994064331,3.3392561817890964e-06,1.5723443031311035,0.8345271348953247,0.8345271348953247,0.0,136.41561889648438,143.0,55686.5859375,0.0,954.0049438476562,1.0,280.05767822265625,283.8240966796875,297.3427124023437,300.96112060546875,293.1499938964844,293.1499938964844,280.3500061035156,41979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860192596912384,1.0,0.0,0.0,3.5294833183288574,3.529507160186768,8.312191539516789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.11669921875,0.0,1446.4375,1895.4371337890625,0.0,3030.811279296875,0.8849637508392334,1.0,0.0,3.0,1.0,0.0
17998980,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.745719313621521,0.2777285277843475,0.2530995905399322,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7769966721534729,0.6439922451972961,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7277123332023621,0.2562449276447296,0.1819637715816497,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.675794780254364,0.2053799480199813,0.1984524428844452,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.5021756291389465,0.0889448449015617,0.4217160046100616,285.03125,284.95001220703125,296.645263671875,294.3822631835937,296.643798828125,297.1864929199219,285.0279541015625,1.0,0.4443862736225128,1.0,1.0,0.0,1.0,-2.0396227836608887,2.039619445800781,3.353122565386002e-06,1.5757631063461304,0.9622809886932372,0.9622809886932372,0.0,138.5533447265625,146.0,55690.0546875,0.0,965.39306640625,1.0,280.3424987792969,283.95196533203125,297.34979248046875,300.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,32613.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494232296943665,1.0,0.0,0.0,3.690766572952272,3.6907904148101807,9.089216064239736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.349609375,0.0,1553.37353515625,1895.4371337890625,0.0,2929.868896484375,0.9118680357933044,1.0,0.0,3.0,1.0,0.0
17999040,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.745719313621521,0.2777285277843475,0.2530995905399322,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7769966721534729,0.6439922451972961,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7277123332023621,0.2562449276447296,0.1819637715816497,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.675794780254364,0.2053799480199813,0.1984524428844452,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.5021756291389465,0.0889448449015617,0.4217160046100616,285.03125,284.95001220703125,296.645263671875,294.3822631835937,296.643798828125,297.1864929199219,285.0279541015625,1.0,0.4443862736225128,1.0,1.0,0.0,1.0,-2.0396227836608887,2.039619445800781,3.353122565386002e-06,1.5757631063461304,0.9622809886932372,0.9622809886932372,0.0,138.5533447265625,146.0,55690.0546875,0.0,965.39306640625,1.0,280.3424987792969,283.95196533203125,297.34979248046875,300.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,32613.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494232296943665,1.0,0.0,0.0,3.690766572952272,3.6907904148101807,9.089216064239736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.349609375,0.0,1553.37353515625,1895.4371337890625,0.0,2929.868896484375,0.9118680357933044,1.0,0.0,3.0,1.0,0.0
17999100,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7451435327529907,0.2781132161617279,0.2537156939506531,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.7798594832420349,0.6471383571624756,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7270954251289368,0.2565741240978241,0.1823509037494659,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.675134003162384,0.2056554555892944,0.1988709270954132,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5003015995025635,0.0883306190371513,0.4194061160087585,284.8853454589844,284.95001220703125,296.6717224121094,294.4061889648437,296.6702880859375,297.1839294433594,284.8736572265625,1.0,0.4455983340740204,1.0,1.0,0.0,1.0,-2.0423355102539062,2.042332172393799,3.362119514349615e-06,1.5779829025268557,0.8709760308265686,0.8709760308265686,0.0,139.71438598632812,146.0,56636.90234375,0.0,972.0087890625,1.0,280.0964660644531,283.782958984375,297.43670654296875,301.1468505859375,293.1499938964844,293.1499938964844,280.04998779296875,36443.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558881282806396,1.0,0.0,0.0,3.681680917739868,3.681705236434937,9.044520652423672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.3916015625,0.0,1572.04736328125,1895.4371337890625,0.0,2990.44775390625,0.9104154706001282,1.0,0.0,3.0,1.0,0.0
17999160,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7440316081047058,0.2782823443412781,0.2539540529251098,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.7822981476783752,0.6508190035820007,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7260377407073975,0.2567319571971893,0.1825260072946548,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6740434765815735,0.2057969123125076,0.1990886330604553,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.4980854392051697,0.087612472474575,0.4165948927402496,284.9024658203125,284.95001220703125,296.69805908203125,294.4300842285156,296.6966247558594,297.1788024902344,284.90966796875,1.0,0.4468306303024292,1.0,1.0,0.0,1.0,-2.0441384315490723,2.044135093688965,3.3681503737170715e-06,1.579486608505249,0.859498918056488,0.859498918056488,0.0,141.04225158691406,149.0,56498.5390625,0.0,978.3509521484376,1.0,280.057373046875,283.8272705078125,297.4504089355469,301.1115417480469,293.1499938964844,293.1499938964844,280.3500061035156,39082.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577395081520081,1.0,0.0,0.0,3.577243089675904,3.577266931533813,8.538669362678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.10595703125,0.0,1476.3253173828125,1895.4371337890625,0.0,3007.80615234375,0.8918296694755554,1.0,0.0,3.0,1.0,0.0
17999220,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7424560189247131,0.2795839011669159,0.254994660615921,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.7884772419929504,0.6579062938690186,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7244079113006592,0.2577520608901977,0.1831798106431961,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6723152995109558,0.2065806686878204,0.1997960805892944,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.4939261376857757,0.0864080861210823,0.4113141298294067,285.0468139648437,284.95001220703125,296.750244140625,294.4778747558594,296.74884033203125,297.1794128417969,285.0430908203125,1.0,0.4494272470474243,1.0,1.0,0.0,1.0,-2.0491905212402344,2.049187183380127,3.384853016541456e-06,1.5835530757904053,0.9970473051071168,0.9970473051071168,0.0,143.65975952148438,152.0,56553.390625,0.0,992.329345703125,1.0,280.3429260253906,283.9535522460937,297.4581298828125,301.05145263671875,293.1499938964844,293.1499938964844,280.04998779296875,31935.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498765230178833,1.0,0.0,0.0,3.7474656105041504,3.74748969078064,9.370625093652052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.6982421875,0.0,1613.1080322265625,1895.4371337890625,0.0,2934.114013671875,0.9241820573806764,1.0,0.0,3.0,1.0,0.0
17999280,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7424560189247131,0.2795839011669159,0.254994660615921,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.7884772419929504,0.6579062938690186,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7244079113006592,0.2577520608901977,0.1831798106431961,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6723152995109558,0.2065806686878204,0.1997960805892944,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.4939261376857757,0.0864080861210823,0.4113141298294067,285.0468139648437,284.95001220703125,296.750244140625,294.4778747558594,296.74884033203125,297.1794128417969,285.0430908203125,1.0,0.4494272470474243,1.0,1.0,0.0,1.0,-2.0491905212402344,2.049187183380127,3.384853016541456e-06,1.5835530757904053,0.9970473051071168,0.9970473051071168,0.0,143.65975952148438,152.0,56553.390625,0.0,992.329345703125,1.0,280.3429260253906,283.9535522460937,297.4581298828125,301.05145263671875,293.1499938964844,293.1499938964844,280.04998779296875,31935.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498765230178833,1.0,0.0,0.0,3.7474656105041504,3.74748969078064,9.370625093652052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.6982421875,0.0,1613.1080322265625,1895.4371337890625,0.0,2934.114013671875,0.9241820573806764,1.0,0.0,3.0,1.0,0.0
17999340,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7411207556724548,0.2798361182212829,0.255597323179245,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.7918033003807068,0.6632609963417053,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7230889797210693,0.2580171823501587,0.1835914701223373,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6709672212600708,0.206835925579071,0.2002757489681244,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.4909359812736511,0.0854180976748466,0.4076308906078338,284.86773681640625,284.95001220703125,296.7874450683594,294.51220703125,296.7860412597656,297.17352294921875,284.8697509765625,1.0,0.451381117105484,1.0,1.0,0.0,1.0,-2.0529942512512207,2.0529909133911133,3.3974856705754064e-06,1.5866326093673706,0.8765914440155029,0.8765914440155029,0.0,145.65574645996094,152.0,57496.62109375,0.0,1002.9819946289062,1.0,280.0693359375,283.7699584960937,297.5520935058594,301.302001953125,293.1499938964844,293.1499938964844,280.04998779296875,37983.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858881950378418,1.0,0.0,0.0,3.7092649936676025,3.709290027618408,9.180556617138792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.66015625,0.0,1615.1895751953125,1895.4371337890625,0.0,3018.51953125,0.9183642864227296,1.0,0.0,3.0,1.0,0.0
17999400,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7403555512428284,0.279877245426178,0.2556434273719787,297.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7929543852806091,0.6655771732330322,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7223666906356812,0.2580684721469879,0.1836432814598083,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6702409982681274,0.2068889141082763,0.2003560215234756,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.4895826280117035,0.0849843844771385,0.4059001803398132,284.89093017578125,284.95001220703125,296.80181884765625,294.5255432128906,296.8004150390625,297.1705017089844,284.8973083496094,1.0,0.4521304666996002,1.0,1.0,0.0,1.0,-2.0539116859436035,2.053908348083496,3.400544983378495e-06,1.5873808860778809,0.878624439239502,0.878624439239502,0.0,146.50387573242188,155.0,57492.9140625,0.0,1006.839599609375,1.0,280.0566711425781,283.799072265625,297.5525817871094,301.2788391113281,293.1499938964844,293.1499938964844,280.3500061035156,38561.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594893217086792,1.0,0.0,0.0,3.666892051696777,3.666916608810425,8.972005502982938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.515625,0.0,1571.299560546875,1895.4371337890625,0.0,3024.2158203125,0.9110177755355836,1.0,0.0,3.0,1.0,0.0
17999460,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7384771108627319,0.2809939682483673,0.2564909756183624,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.7984578013420105,0.6732506155967712,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7204567790031433,0.2589658498764038,0.184198722243309,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6682797074317932,0.2075896263122558,0.2009767889976501,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.4850600957870483,0.0836796537041664,0.4001884758472442,285.05096435546875,284.95001220703125,296.8527526855469,294.57305908203125,296.85137939453125,297.1706848144531,285.0490417480469,1.0,0.4548584818840027,1.0,1.0,0.0,1.0,-2.0586960315704346,2.058692693710327,3.416340405237861e-06,1.5911654233932495,1.0,1.0,0.0,149.37925720214844,158.0,57413.375,0.0,1021.585205078125,1.0,280.3432006835937,283.9469909667969,297.5550842285156,301.20526123046875,293.1499938964844,293.1499938964844,280.04998779296875,32677.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519185185432434,1.0,0.0,0.0,3.80918288230896,3.8092079162597656,9.681817800810677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.708984375,0.0,1691.6361083984375,1895.4371337890625,0.0,2953.242919921875,0.9385009407997132,1.0,0.0,3.0,1.0,0.0
17999520,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7384771108627319,0.2809939682483673,0.2564909756183624,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.7984578013420105,0.6732506155967712,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7204567790031433,0.2589658498764038,0.184198722243309,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6682797074317932,0.2075896263122558,0.2009767889976501,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.4850600957870483,0.0836796537041664,0.4001884758472442,285.05096435546875,284.95001220703125,296.8527526855469,294.57305908203125,296.85137939453125,297.1706848144531,285.0490417480469,1.0,0.4548584818840027,1.0,1.0,0.0,1.0,-2.0586960315704346,2.058692693710327,3.416340405237861e-06,1.5911654233932495,1.0,1.0,0.0,149.37925720214844,158.0,57413.375,0.0,1021.585205078125,1.0,280.3432006835937,283.9469909667969,297.5550842285156,301.20526123046875,293.1499938964844,293.1499938964844,280.04998779296875,32677.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519185185432434,1.0,0.0,0.0,3.80918288230896,3.8092079162597656,9.681817800810677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.708984375,0.0,1691.6361083984375,1895.4371337890625,0.0,2953.242919921875,0.9385009407997132,1.0,0.0,3.0,1.0,0.0
17999580,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7362867593765259,0.2811645269393921,0.2570415139198303,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.8023847937583923,0.6811850666999817,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7183085083961487,0.2592139542102813,0.1846205741167068,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6661655902862549,0.2078591734170913,0.201506108045578,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.48032146692276,0.0822026580572128,0.3945319652557373,284.8893737792969,284.95001220703125,296.9030456542969,294.620361328125,296.9017028808594,297.1621398925781,284.8943176269531,1.0,0.4576221108436584,1.0,1.0,0.0,1.0,-2.06323790550232,2.063234567642212,3.431415279919748e-06,1.5947860479354858,0.8966436982154846,0.8966436982154846,0.0,152.3758544921875,161.0,58447.03125,0.0,1036.57763671875,1.0,280.0569763183594,283.7807922363281,297.646728515625,301.43365478515625,293.1499938964844,293.1499938964844,280.3500061035156,38211.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612940907478333,1.0,0.0,0.0,3.747569561004639,3.747594833374024,9.371145779368816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4609375,0.0,1661.44384765625,1895.4371337890625,0.0,3041.142333984375,0.9284951686859132,1.0,0.0,3.0,1.0,0.0
17999640,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7362867593765259,0.2811645269393921,0.2570415139198303,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.8023847937583923,0.6811850666999817,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7183085083961487,0.2592139542102813,0.1846205741167068,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6661655902862549,0.2078591734170913,0.201506108045578,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.48032146692276,0.0822026580572128,0.3945319652557373,284.8893737792969,284.95001220703125,296.9030456542969,294.620361328125,296.9017028808594,297.1621398925781,284.8943176269531,1.0,0.4576221108436584,1.0,1.0,0.0,1.0,-2.06323790550232,2.063234567642212,3.431415279919748e-06,1.5947860479354858,0.8966436982154846,0.8966436982154846,0.0,152.3758544921875,161.0,58447.03125,0.0,1036.57763671875,1.0,280.0569763183594,283.7807922363281,297.646728515625,301.43365478515625,293.1499938964844,293.1499938964844,280.3500061035156,38211.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612940907478333,1.0,0.0,0.0,3.747569561004639,3.747594833374024,9.371145779368816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4609375,0.0,1661.44384765625,1895.4371337890625,0.0,3041.142333984375,0.9284951686859132,1.0,0.0,3.0,1.0,0.0
17999700,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7350764274597168,0.2815490961074829,0.2572198212146759,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8047124147415161,0.6852915287017822,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7171100974082947,0.2595378458499908,0.1847666501998901,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6649921536445618,0.2081181406974792,0.201694905757904,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.4776137769222259,0.0814741998910904,0.3913339972496032,285.0429077148437,284.95001220703125,296.927978515625,294.6439514160156,296.9266052246094,297.160888671875,285.05401611328125,1.0,0.458975076675415,1.0,1.0,0.0,1.0,-2.06494402885437,2.0649406909942627,3.437043687881669e-06,1.5961178541183472,1.0,1.0,0.0,153.92135620117188,161.0,57957.2890625,0.0,1043.7030029296875,1.0,280.3046264648437,283.947265625,297.6142578125,301.2560729980469,293.1499938964844,293.1499938964844,280.3500061035156,33937.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552626371383667,1.0,0.0,0.0,3.792840003967285,3.792865037918091,9.59891963248083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5986328125,0.0,1681.9305419921875,1895.4371337890625,0.0,2984.583984375,0.9378026723861694,1.0,0.0,3.0,1.0,0.0
17999760,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7343287467956543,0.2821569740772247,0.2577639520168304,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.8073928356170654,0.689006507396698,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7163057327270508,0.2600439488887787,0.1851221919059753,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6641935110092163,0.2085227370262146,0.2020866274833679,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.475130021572113,0.0808476507663726,0.388594388961792,285.06427001953125,284.95001220703125,296.95269775390625,294.6674499511719,296.9513854980469,297.1625061035156,285.0643310546875,1.0,0.4603575766086578,1.0,1.0,0.0,1.0,-2.0676655769348145,2.067662000656128,3.4460238111932995e-06,1.5982375144958496,1.0,1.0,0.0,155.35897827148438,149.0,58218.5078125,0.0,1051.47216796875,1.0,280.3435363769531,283.9511413574219,297.6487121582031,301.35113525390625,293.1499938964844,293.1499938964844,280.04998779296875,33518.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536614179611206,1.0,0.0,0.0,3.856690645217896,3.8567161560058594,9.924825690177386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.44921875,0.0,1755.890625,1895.4371337890625,0.0,2969.57568359375,0.9499087929725648,1.0,0.0,3.0,1.0,0.0
17999820,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.735611081123352,0.2822204530239105,0.2580981850624084,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.8116564154624939,0.6860170960426331,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7176618576049805,0.2602387964725494,0.1854064613580703,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6656081676483154,0.2087646424770355,0.2024475187063217,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.4725265502929687,0.0793724954128265,0.3821368217468261,284.8807678222656,284.95001220703125,297.0016784667969,294.7142333984375,297.0003662109375,297.15447998046875,284.8846435546875,1.0,0.4577538967132568,1.0,1.0,0.0,1.0,-2.05751371383667,2.0575101375579834,3.412917749301414e-06,1.5905416011810305,0.9028621912002563,0.9028621912002563,0.0,153.9950408935547,152.0,58999.03125,0.0,1036.5908203125,1.0,280.0557556152344,283.76287841796875,297.7383728027344,301.5700988769531,293.1499938964844,293.1499938964844,279.75,38407.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624595403671265,1.0,0.0,0.0,3.799732208251953,3.799758195877075,9.63383627095027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0947265625,0.0,1724.974609375,1895.4371337890625,0.0,3052.074462890625,0.940072238445282,1.0,0.0,3.0,1.0,0.0
17999880,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.735611081123352,0.2822204530239105,0.2580981850624084,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.8116564154624939,0.6860170960426331,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7176618576049805,0.2602387964725494,0.1854064613580703,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6656081676483154,0.2087646424770355,0.2024475187063217,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.4725265502929687,0.0793724954128265,0.3821368217468261,284.8807678222656,284.95001220703125,297.0016784667969,294.7142333984375,297.0003662109375,297.15447998046875,284.8846435546875,1.0,0.4577538967132568,1.0,1.0,0.0,1.0,-2.05751371383667,2.0575101375579834,3.412917749301414e-06,1.5905416011810305,0.9028621912002563,0.9028621912002563,0.0,153.9950408935547,152.0,58999.03125,0.0,1036.5908203125,1.0,280.0557556152344,283.76287841796875,297.7383728027344,301.5700988769531,293.1499938964844,293.1499938964844,279.75,38407.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624595403671265,1.0,0.0,0.0,3.799732208251953,3.799758195877075,9.63383627095027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0947265625,0.0,1724.974609375,1895.4371337890625,0.0,3052.074462890625,0.940072238445282,1.0,0.0,3.0,1.0,0.0
17999940,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354074120521545,0.282116949558258,0.2579104602336883,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8163723349571228,0.6861318945884705,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7176026701927185,0.2602930963039398,0.1853897273540496,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6656285524368286,0.2088657617568969,0.2024992555379867,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.4683141410350799,0.0778397098183631,0.3751369416713714,284.88677978515625,284.95001220703125,297.04998779296875,294.7606811523437,297.0486755371094,297.1456604003906,284.8944091796875,1.0,0.4569478034973144,1.0,1.0,0.0,1.0,-2.0490520000457764,2.049048662185669,3.3849985356937395e-06,1.583831548690796,0.8320762515068054,0.8320762515068054,0.0,153.80690002441406,155.0,59022.31640625,0.0,1027.6014404296875,1.0,279.7576904296875,283.7774353027344,297.7609558105469,301.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,41899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651230931282043,1.0,0.0,0.0,3.5074234008789062,3.5074470043182373,8.208610893234436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0478515625,0.0,1422.6715087890625,1895.4371337890625,0.0,3077.060302734375,0.8801620602607727,1.0,0.0,3.0,1.0,0.0
18000000,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354074120521545,0.282116949558258,0.2579104602336883,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.8163723349571228,0.6861318945884705,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7176026701927185,0.2602930963039398,0.1853897273540496,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6656285524368286,0.2088657617568969,0.2024992555379867,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.4683141410350799,0.0778397098183631,0.3751369416713714,284.88677978515625,284.95001220703125,297.04998779296875,294.7606811523437,297.0486755371094,297.1456604003906,284.8944091796875,1.0,0.4569478034973144,1.0,1.0,0.0,1.0,-2.0490520000457764,2.049048662185669,3.3849985356937395e-06,1.583831548690796,0.8320762515068054,0.8320762515068054,0.0,153.80690002441406,155.0,59022.31640625,0.0,1027.6014404296875,1.0,279.7576904296875,283.7774353027344,297.7609558105469,301.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,41899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651230931282043,1.0,0.0,0.0,3.5074234008789062,3.5074470043182373,8.208610893234436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0478515625,0.0,1422.6715087890625,1895.4371337890625,0.0,3077.060302734375,0.8801620602607727,1.0,0.0,3.0,1.0,0.0
18000060,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7357292771339417,0.2834002077579498,0.258796751499176,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.823103129863739,0.6875166296958923,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7179917097091675,0.261574238538742,0.1860790699720382,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6660753488540649,0.2099754959344864,0.2032999396324157,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4648858904838562,0.0770914852619171,0.370710551738739,285.01806640625,284.95001220703125,297.0946960449219,294.8057556152344,297.09356689453125,297.1519775390625,285.0144348144531,1.0,0.4573001265525818,1.0,1.0,0.0,1.0,-2.048246383666992,2.0482430458068848,3.3822329896793235e-06,1.58311927318573,0.9446929097175598,0.9446929097175598,0.0,154.2908477783203,158.0,58908.48828125,0.0,1028.501708984375,1.0,280.04229736328125,283.8939514160156,297.7713928222656,301.5175170898437,293.1499938964844,293.1499938964844,279.75,32944.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541549444198608,1.0,0.0,0.0,3.658283472061157,3.658306837081909,8.929928299039602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.326171875,0.0,1519.48779296875,1895.4371337890625,0.0,2974.201416015625,0.9047057628631592,1.0,0.0,3.0,1.0,0.0
18000120,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7357292771339417,0.2834002077579498,0.258796751499176,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.823103129863739,0.6875166296958923,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7179917097091675,0.261574238538742,0.1860790699720382,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6660753488540649,0.2099754959344864,0.2032999396324157,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4648858904838562,0.0770914852619171,0.370710551738739,285.01806640625,284.95001220703125,297.0946960449219,294.8057556152344,297.09356689453125,297.1519775390625,285.0144348144531,1.0,0.4573001265525818,1.0,1.0,0.0,1.0,-2.048246383666992,2.0482430458068848,3.3822329896793235e-06,1.58311927318573,0.9446929097175598,0.9446929097175598,0.0,154.2908477783203,158.0,58908.48828125,0.0,1028.501708984375,1.0,280.04229736328125,283.8939514160156,297.7713928222656,301.5175170898437,293.1499938964844,293.1499938964844,279.75,32944.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541549444198608,1.0,0.0,0.0,3.658283472061157,3.658306837081909,8.929928299039602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.326171875,0.0,1519.48779296875,1895.4371337890625,0.0,2974.201416015625,0.9047057628631592,1.0,0.0,3.0,1.0,0.0
18000180,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7355884313583374,0.2840290069580078,0.2595728635787964,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.8286997675895691,0.6900052428245544,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.718204140663147,0.2626557946205139,0.1869258284568786,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.666573703289032,0.211149588227272,0.2044747322797775,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.4628983736038208,0.076780579984188,0.3692581355571747,284.9112548828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321716308594,297.1522827148437,284.9183349609375,1.0,0.4586369097232818,1.0,1.0,0.0,1.0,-2.052849292755127,2.0528457164764404,3.397267391846981e-06,1.5866851806640625,0.8527577519416809,0.8527577519416809,0.0,155.32907104492188,161.0,59608.8671875,0.0,1036.6610107421875,1.0,279.7575988769531,283.7940979003906,297.8628845214844,301.7235107421875,293.1499938964844,293.1499938964844,280.04998779296875,39089.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861155092716217,1.0,0.0,0.0,3.526359796524048,3.5263831615448,8.297486147057498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.91015625,0.0,1422.247802734375,1895.4371337890625,0.0,3039.838623046875,0.8809618353843689,1.0,0.0,3.0,1.0,0.0
18000240,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7355884313583374,0.2840290069580078,0.2595728635787964,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.8286997675895691,0.6900052428245544,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.718204140663147,0.2626557946205139,0.1869258284568786,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.666573703289032,0.211149588227272,0.2044747322797775,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.4628983736038208,0.076780579984188,0.3692581355571747,284.9112548828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321716308594,297.1522827148437,284.9183349609375,1.0,0.4586369097232818,1.0,1.0,0.0,1.0,-2.052849292755127,2.0528457164764404,3.397267391846981e-06,1.5866851806640625,0.8527577519416809,0.8527577519416809,0.0,155.32907104492188,161.0,59608.8671875,0.0,1036.6610107421875,1.0,279.7575988769531,283.7940979003906,297.8628845214844,301.7235107421875,293.1499938964844,293.1499938964844,280.04998779296875,39089.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861155092716217,1.0,0.0,0.0,3.526359796524048,3.5263831615448,8.297486147057498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.91015625,0.0,1422.247802734375,1895.4371337890625,0.0,3039.838623046875,0.8809618353843689,1.0,0.0,3.0,1.0,0.0
18000300,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7354571223258972,0.2847596108913421,0.2600283026695251,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.8320678472518921,0.6916148662567139,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7182797789573669,0.263539582490921,0.1874237954616546,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6668221354484558,0.212012231349945,0.2051710784435272,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.4621287584304809,0.0768011510372161,0.3690629601478576,285.04547119140625,284.95001220703125,297.1501770019531,294.8690185546875,297.1492919921875,297.1562805175781,285.0538330078125,1.0,0.4595843255519867,1.0,1.0,0.0,1.0,-2.056526660919189,2.056523323059082,3.409280679989024e-06,1.589518427848816,0.9502716064453124,0.9502716064453124,0.0,156.02061462402344,161.0,59334.37109375,0.0,1042.7198486328125,1.0,279.9996643066406,283.9311828613281,297.83551025390625,301.56268310546875,293.1499938964844,293.1499938964844,280.04998779296875,33361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551411628723145,1.0,0.0,0.0,3.600574016571045,3.6005971431732178,8.650411587041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.3505859375,0.0,1459.4002685546875,1895.4371337890625,0.0,2983.445556640625,0.8944584727287292,1.0,0.0,3.0,1.0,0.0
18000360,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.735646665096283,0.2856385707855224,0.2608145773410797,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.8356581330299377,0.6931286454200745,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7186430096626282,0.2645725607872009,0.1881325542926788,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6673632860183716,0.2130192518234253,0.20609912276268,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4619500637054443,0.0769641250371933,0.3696248829364776,285.0397033691406,284.95001220703125,297.16583251953125,294.8890075683594,297.1650085449219,297.1620788574219,285.036376953125,1.0,0.4607273936271667,1.0,1.0,0.0,1.0,-2.061927795410156,2.061924457550049,3.427004230616149e-06,1.5937038660049438,0.9797068238258362,0.9797068238258362,0.0,156.72486877441406,164.0,59789.98046875,0.0,1050.55712890625,1.0,280.0419006347656,283.904541015625,297.87188720703125,301.6713562011719,293.1499938964844,293.1499938964844,279.75,31949.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540051579475403,1.0,0.0,0.0,3.7027664184570312,3.702790260314941,9.148416211246512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.88671875,0.0,1561.92236328125,1895.4371337890625,0.0,2972.79736328125,0.9142633676528932,1.0,0.0,3.0,1.0,0.0
18000420,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7351149916648865,0.2863962054252624,0.2617825269699096,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.8411471843719482,0.6973292827606201,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7186439037322998,0.2659712731838226,0.1892734467983245,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6678395867347717,0.2146155387163162,0.2077725082635879,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4614153802394867,0.0771999135613441,0.3711246252059936,284.9019775390625,284.95001220703125,297.1932067871094,294.927490234375,297.1925354003906,297.1634216308594,284.90869140625,1.0,0.463395208120346,1.0,1.0,0.0,1.0,-2.073316812515259,2.0733132362365723,3.464618430371047e-06,1.6025792360305786,0.8729600310325623,0.8729600310325623,0.0,158.5927734375,167.0,60785.18359375,0.0,1068.5433349609375,1.0,279.7570495605469,283.7680969238281,297.95391845703125,301.8911437988281,293.1499938964844,293.1499938964844,280.04998779296875,38404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633325695991516,1.0,0.0,0.0,3.617988586425781,3.618012666702272,8.734291441214737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.654296875,0.0,1515.675537109375,1895.4371337890625,0.0,3060.263916015625,0.9002601504325867,1.0,0.0,3.0,1.0,0.0
18000480,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7351149916648865,0.2863962054252624,0.2617825269699096,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.8411471843719482,0.6973292827606201,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7186439037322998,0.2659712731838226,0.1892734467983245,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6678395867347717,0.2146155387163162,0.2077725082635879,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4614153802394867,0.0771999135613441,0.3711246252059936,284.9019775390625,284.95001220703125,297.1932067871094,294.927490234375,297.1925354003906,297.1634216308594,284.90869140625,1.0,0.463395208120346,1.0,1.0,0.0,1.0,-2.073316812515259,2.0733132362365723,3.464618430371047e-06,1.6025792360305786,0.8729600310325623,0.8729600310325623,0.0,158.5927734375,167.0,60785.18359375,0.0,1068.5433349609375,1.0,279.7570495605469,283.7680969238281,297.95391845703125,301.8911437988281,293.1499938964844,293.1499938964844,280.04998779296875,38404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633325695991516,1.0,0.0,0.0,3.617988586425781,3.618012666702272,8.734291441214737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.654296875,0.0,1515.675537109375,1895.4371337890625,0.0,3060.263916015625,0.9002601504325867,1.0,0.0,3.0,1.0,0.0
18000540,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7347627282142639,0.287769466638565,0.2627677321434021,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.8465809226036072,0.701039731502533,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7186934351921082,0.2676735520362854,0.1903218030929565,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6682685613632202,0.2163307219743728,0.2092623263597488,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.4611338376998901,0.0776035785675048,0.3727073967456817,285.05926513671875,284.95001220703125,297.2115783691406,294.9568786621094,297.21099853515625,297.17138671875,285.05645751953125,1.0,0.4658205807209015,1.0,1.0,0.0,1.0,-2.083902359008789,2.0838987827301025,3.499702415865613e-06,1.610780119895935,1.0,1.0,0.0,160.26483154296875,167.0,60810.0234375,0.0,1085.183349609375,1.0,280.03472900390625,283.9107360839844,297.9363098144531,301.786376953125,293.1499938964844,293.1499938964844,280.04998779296875,31947.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569973707199097,1.0,0.0,0.0,3.752252340316773,3.752276659011841,9.394579478794184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.16015625,0.0,1618.759521484375,1895.4371337890625,0.0,3000.84765625,0.9257728457450868,1.0,0.0,3.0,1.0,0.0
18000600,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7347897291183472,0.2881312370300293,0.2631236612796783,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.8479658961296082,0.7019058465957642,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7188076376914978,0.2681248784065246,0.1906522065401077,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6684779524803162,0.2167897671461105,0.2097087800502777,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.4612515270709991,0.0777419805526733,0.3733319938182831,285.0502624511719,284.95001220703125,297.2156982421875,294.96405029296875,297.2151794433594,297.17364501953125,285.0475769042969,1.0,0.4664746820926666,1.0,1.0,0.0,1.0,-2.087052822113037,2.0870492458343506,3.5101920730085112e-06,1.6132278442382812,1.0,1.0,0.0,160.6751251220703,170.0,60967.734375,0.0,1089.85205078125,1.0,280.04315185546875,283.9001770019531,297.9525756835937,301.82843017578125,293.1499938964844,293.1499938964844,279.75,32157.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572723269462585,1.0,0.0,0.0,3.780164957046509,3.780189514160156,9.534869604976848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5458984375,0.0,1653.08984375,1895.4371337890625,0.0,3003.425537109375,0.9317203164100648,1.0,0.0,3.0,1.0,0.0
18000660,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7334888577461243,0.2885272204875946,0.2640599906444549,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9990000128746032,0.8524632453918457,0.7084575295448303,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7181335091590881,0.2693699598312378,0.1918654888868332,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6683704853057861,0.2183797955513,0.2115688472986221,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.4607565999031067,0.0781314298510551,0.3761201500892639,284.7177429199219,284.95001220703125,297.2338256835937,294.998779296875,297.21435546875,297.1715087890625,284.721923828125,1.0,0.4697862863540649,0.8305057287216187,0.8305057287216187,0.4000000059604645,1.0,-2.1030850410461426,1.4305787086486816,0.6725063323974609,0.9556445479393004,0.7375106811523438,0.7375106811523438,0.0,163.297607421875,173.0,54163.1328125,0.0,1113.8690185546875,1.0,279.75701904296875,283.5091552734375,297.9848937988281,301.7418212890625,293.1499938964844,293.1499938964844,280.04998779296875,50490.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610985279083252,1.0,0.0,0.0,3.439992904663086,3.4400174617767334,7.896023248576967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.60595703125,0.0,1414.016845703125,1895.4371337890625,0.0,3039.308349609375,0.8660374879837036,1.0,0.0,3.0,1.0,0.0
18000720,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7334888577461243,0.2885272204875946,0.2640599906444549,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9990000128746032,0.8524632453918457,0.7084575295448303,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7181335091590881,0.2693699598312378,0.1918654888868332,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6683704853057861,0.2183797955513,0.2115688472986221,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.4607565999031067,0.0781314298510551,0.3761201500892639,284.7177429199219,284.95001220703125,297.2338256835937,294.998779296875,297.21435546875,297.1715087890625,284.721923828125,1.0,0.4697862863540649,0.8305057287216187,0.8305057287216187,0.4000000059604645,1.0,-2.1030850410461426,1.4305787086486816,0.6725063323974609,0.9556445479393004,0.7375106811523438,0.7375106811523438,0.0,163.297607421875,173.0,54163.1328125,0.0,1113.8690185546875,1.0,279.75701904296875,283.5091552734375,297.9848937988281,301.7418212890625,293.1499938964844,293.1499938964844,280.04998779296875,50490.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610985279083252,1.0,0.0,0.0,3.439992904663086,3.4400174617767334,7.896023248576967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.60595703125,0.0,1414.016845703125,1895.4371337890625,0.0,3039.308349609375,0.8660374879837036,1.0,0.0,3.0,1.0,0.0
