time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7319007515907288,0.2894543707370758,0.2646406590938568,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8573819994926453,0.715023398399353,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.717204213142395,0.2709769308567047,0.1928616762161255,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6680030822753906,0.2201983332633972,0.2131939232349395,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.4594996571540832,0.0784777030348777,0.377820074558258,284.85369873046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2056579589844,297.172607421875,284.8693542480469,1.0,0.4731552302837372,0.6610113978385925,0.6610113978385925,0.800000011920929,1.0,-2.116851091384888,0.923478901386261,1.1933722496032717,0.4463566243648529,0.7294920086860657,0.7294920086860657,0.0,166.04629516601562,176.0,45619.171875,0.0,1137.297119140625,1.0,280.03778076171875,283.6474914550781,297.82037353515625,300.872802734375,293.1499938964844,293.1499938964844,280.3500061035156,46801.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138788938522339,1.0,0.0,0.0,3.002715349197388,3.002735614776612,6.016191491653444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.67626953125,0.0,991.7086791992188,1895.4371337890625,0.0,2598.958984375,0.7749722599983215,1.0,0.0,3.0,1.0,0.0
18000840,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7319007515907288,0.2894543707370758,0.2646406590938568,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8573819994926453,0.715023398399353,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.717204213142395,0.2709769308567047,0.1928616762161255,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.6680030822753906,0.2201983332633972,0.2131939232349395,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.4594996571540832,0.0784777030348777,0.377820074558258,284.85369873046875,284.95001220703125,297.2480163574219,295.0318603515625,297.2056579589844,297.172607421875,284.8693542480469,1.0,0.4731552302837372,0.6610113978385925,0.6610113978385925,0.800000011920929,1.0,-2.116851091384888,0.923478901386261,1.1933722496032717,0.4463566243648529,0.7294920086860657,0.7294920086860657,0.0,166.04629516601562,176.0,45619.171875,0.0,1137.297119140625,1.0,280.03778076171875,283.6474914550781,297.82037353515625,300.872802734375,293.1499938964844,293.1499938964844,280.3500061035156,46801.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138788938522339,1.0,0.0,0.0,3.002715349197388,3.002735614776612,6.016191491653444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.67626953125,0.0,991.7086791992188,1895.4371337890625,0.0,2598.958984375,0.7749722599983215,1.0,0.0,3.0,1.0,0.0
18000900,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7316897511482239,0.2904413044452667,0.2653733491897583,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8607070446014404,0.7176741361618042,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7172573208808899,0.2721922993659973,0.1936213076114654,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.668317437171936,0.2214301377534866,0.2142725884914398,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.4595390558242798,0.0788411200046539,0.3792769610881805,284.9725341796875,284.95001220703125,297.2537841796875,295.0477905273437,297.20819091796875,297.1778259277344,284.9724426269531,1.0,0.4749519228935241,0.5762642621994019,0.5762642621994019,1.0,1.0,-2.1248698234558105,0.8439796566963196,1.2808899879455566,0.3651641607284546,0.7999095916748047,0.7999095916748047,0.0,167.26531982421875,176.0,44513.9921875,0.0,1150.252685546875,1.0,280.2792663574219,283.73931884765625,297.8031005859375,300.6449584960937,293.1499938964844,293.1499938964844,280.3500061035156,36464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871608138084412,1.0,0.0,0.0,3.073931932449341,3.07395076751709,6.304952080427029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.86865234375,0.0,984.6659545898438,1895.4371337890625,0.0,2354.6650390625,0.7808711528778076,1.0,0.0,3.0,1.0,0.0
18000960,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7317012548446655,0.2914047241210937,0.26630699634552,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8640366196632385,0.7201622724533081,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7175198197364807,0.2734221220016479,0.1945144981145858,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6688505411148071,0.2227040082216262,0.2155063301324844,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.4600487053394317,0.0792952850461006,0.3813214600086212,284.9701843261719,284.95001220703125,297.2587280273437,295.0633544921875,297.21337890625,297.18310546875,284.9757995605469,1.0,0.4768248498439789,0.5891329050064087,0.5891329050064087,1.0,1.0,-2.133989095687866,0.8535513877868652,1.280437707901001,0.3726780414581299,0.8033185005187988,0.8033185005187988,0.0,168.471435546875,179.0,44386.30078125,0.0,1164.2760009765625,1.0,280.3350830078125,283.7489624023437,297.8730163574219,300.707763671875,293.1499938964844,293.1499938964844,280.6499938964844,35712.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704618573188782,1.0,0.0,0.0,3.100224018096924,3.100243091583252,6.413269488803053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.29638671875,0.0,1001.3861694335938,1895.4371337890625,0.0,2204.94091796875,0.7837725281715393,1.0,0.0,3.0,1.0,0.0
18001020,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7318310737609863,0.2935620844364166,0.2682690322399139,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8711743354797363,0.7250507473945618,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7181932926177979,0.2761239111423492,0.1964105367660522,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6701247096061707,0.2254926562309265,0.218151181936264,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4618831872940063,0.08046555519104,0.3865518271923065,285.0559997558594,284.95001220703125,297.26641845703125,295.0934753417969,297.2245788574219,297.1953430175781,285.0521545410156,1.0,0.4807679951190948,0.6148701906204224,0.6148701906204224,1.0,1.0,-2.153950929641724,0.8840470314025879,1.2699037790298462,0.398671805858612,0.9264312982559204,0.9264312982559204,0.0,170.913330078125,182.0,45018.4453125,0.0,1194.5682373046875,1.0,280.6372375488281,283.81982421875,298.0176696777344,300.86456298828125,293.1499938964844,293.1499938964844,280.3500061035156,29368.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525922656059265,1.0,0.0,0.0,3.385218858718872,3.385239362716675,7.646572726116574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.57177734375,0.0,1212.0347900390625,1895.4371337890625,0.0,2047.91943359375,0.8406814336776733,1.0,0.0,3.0,1.0,0.0
18001080,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7318310737609863,0.2935620844364166,0.2682690322399139,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8711743354797363,0.7250507473945618,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7181932926177979,0.2761239111423492,0.1964105367660522,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6701247096061707,0.2254926562309265,0.218151181936264,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.4618831872940063,0.08046555519104,0.3865518271923065,285.0559997558594,284.95001220703125,297.26641845703125,295.0934753417969,297.2245788574219,297.1953430175781,285.0521545410156,1.0,0.4807679951190948,0.6148701906204224,0.6148701906204224,1.0,1.0,-2.153950929641724,0.8840470314025879,1.2699037790298462,0.398671805858612,0.9264312982559204,0.9264312982559204,0.0,170.913330078125,182.0,45018.4453125,0.0,1194.5682373046875,1.0,280.6372375488281,283.81982421875,298.0176696777344,300.86456298828125,293.1499938964844,293.1499938964844,280.3500061035156,29368.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525922656059265,1.0,0.0,0.0,3.385218858718872,3.385239362716675,7.646572726116574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.57177734375,0.0,1212.0347900390625,1895.4371337890625,0.0,2047.91943359375,0.8406814336776733,1.0,0.0,3.0,1.0,0.0
18001140,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.731119692325592,0.2945687770843506,0.2695203125476837,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8764312267303467,0.7307350635528564,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7181962728500366,0.2780316472053528,0.1979529708623886,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6708246469497681,0.227752149105072,0.220516487956047,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.4634771347045898,0.0814903602004051,0.3918996751308441,284.9126281738281,284.95001220703125,297.2715759277344,295.12225341796875,297.2286376953125,297.19757080078125,284.9178466796875,1.0,0.484853059053421,0.640607476234436,0.640607476234436,1.0,1.0,-2.1733996868133545,0.9107756018638612,1.2626241445541382,0.4210352301597595,0.8272138833999634,0.8272138833999634,0.0,173.6705322265625,185.0,46239.6640625,0.0,1225.9293212890625,1.0,280.359375,283.6728515625,298.16912841796875,301.194580078125,293.1499938964844,293.1499938964844,280.6499938964844,37512.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678673267364502,1.0,0.0,0.0,3.3320188522338867,3.332040309906006,7.408123678942502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.9619140625,0.0,1217.672607421875,1895.4371337890625,0.0,2181.923583984375,0.8362001180648804,1.0,0.0,3.0,1.0,0.0
18001200,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.731119692325592,0.2945687770843506,0.2695203125476837,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8764312267303467,0.7307350635528564,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7181962728500366,0.2780316472053528,0.1979529708623886,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6708246469497681,0.227752149105072,0.220516487956047,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.4634771347045898,0.0814903602004051,0.3918996751308441,284.9126281738281,284.95001220703125,297.2715759277344,295.12225341796875,297.2286376953125,297.19757080078125,284.9178466796875,1.0,0.484853059053421,0.640607476234436,0.640607476234436,1.0,1.0,-2.1733996868133545,0.9107756018638612,1.2626241445541382,0.4210352301597595,0.8272138833999634,0.8272138833999634,0.0,173.6705322265625,185.0,46239.6640625,0.0,1225.9293212890625,1.0,280.359375,283.6728515625,298.16912841796875,301.194580078125,293.1499938964844,293.1499938964844,280.6499938964844,37512.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678673267364502,1.0,0.0,0.0,3.3320188522338867,3.332040309906006,7.408123678942502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.9619140625,0.0,1217.672607421875,1895.4371337890625,0.0,2181.923583984375,0.8362001180648804,1.0,0.0,3.0,1.0,0.0
18001260,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7306246757507324,0.2964115738868713,0.2710005939006805,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8828462958335876,0.7363653779029846,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7183694839477539,0.2805632948875427,0.1996291577816009,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6716618537902832,0.2304643988609314,0.2230056971311569,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.4650514125823974,0.0826953127980232,0.3973060250282287,285.0303955078125,284.95001220703125,297.274658203125,295.1498718261719,297.2350158691406,297.2062072753906,285.0271301269531,1.0,0.4890153110027313,0.6391448378562927,0.6391448378562927,1.0,1.0,-2.193434238433838,0.9197012186050416,1.2737329006195068,0.4254041314125061,0.9426183700561525,0.9426183700561525,0.0,176.43997192382812,188.0,46380.6796875,0.0,1258.5098876953125,1.0,280.6407470703125,283.7763977050781,298.148681640625,301.1281433105469,293.1499938964844,293.1499938964844,280.3500061035156,31034.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639001607894897,1.0,0.0,0.0,3.5393054485321045,3.539327621459961,8.358520062756725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.73681640625,0.0,1377.44091796875,1895.4371337890625,0.0,2146.867431640625,0.8765709400177002,1.0,0.0,3.0,1.0,0.0
18001320,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7306246757507324,0.2964115738868713,0.2710005939006805,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.8828462958335876,0.7363653779029846,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7183694839477539,0.2805632948875427,0.1996291577816009,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6716618537902832,0.2304643988609314,0.2230056971311569,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.4650514125823974,0.0826953127980232,0.3973060250282287,285.0303955078125,284.95001220703125,297.274658203125,295.1498718261719,297.2350158691406,297.2062072753906,285.0271301269531,1.0,0.4890153110027313,0.6391448378562927,0.6391448378562927,1.0,1.0,-2.193434238433838,0.9197012186050416,1.2737329006195068,0.4254041314125061,0.9426183700561525,0.9426183700561525,0.0,176.43997192382812,188.0,46380.6796875,0.0,1258.5098876953125,1.0,280.6407470703125,283.7763977050781,298.148681640625,301.1281433105469,293.1499938964844,293.1499938964844,280.3500061035156,31034.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639001607894897,1.0,0.0,0.0,3.5393054485321045,3.539327621459961,8.358520062756725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.73681640625,0.0,1377.44091796875,1895.4371337890625,0.0,2146.867431640625,0.8765709400177002,1.0,0.0,3.0,1.0,0.0
18001380,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7298714518547058,0.2974376082420349,0.27224200963974,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8879050016403198,0.7422195076942444,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7183562517166138,0.2825430035591125,0.2012045830488205,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6723648905754089,0.2328255772590637,0.2254480123519897,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.4666955471038818,0.083830177783966,0.4030934870243072,284.8984375,284.95001220703125,297.2760925292969,295.17645263671875,297.2369384765625,297.20849609375,284.90411376953125,1.0,0.4932630062103271,0.6376822590827942,0.6376822590827942,1.0,1.0,-2.213735342025757,0.9281851053237916,1.285550236701965,0.4292941689491272,0.8368527889251709,0.8368527889251709,0.0,179.32955932617188,191.0,47307.76171875,0.0,1292.3388671875,1.0,280.3583068847656,283.6400756835937,298.2230529785156,301.33282470703125,293.1499938964844,293.1499938964844,280.6499938964844,38679.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777301073074341,1.0,0.0,0.0,3.440956115722656,3.440978765487671,7.900445666564337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.603515625,0.0,1331.6943359375,1895.4371337890625,0.0,2269.784423828125,0.8612537980079651,1.0,0.0,3.0,1.0,0.0
18001440,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7298714518547058,0.2974376082420349,0.27224200963974,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.8879050016403198,0.7422195076942444,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7183562517166138,0.2825430035591125,0.2012045830488205,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6723648905754089,0.2328255772590637,0.2254480123519897,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.4666955471038818,0.083830177783966,0.4030934870243072,284.8984375,284.95001220703125,297.2760925292969,295.17645263671875,297.2369384765625,297.20849609375,284.90411376953125,1.0,0.4932630062103271,0.6376822590827942,0.6376822590827942,1.0,1.0,-2.213735342025757,0.9281851053237916,1.285550236701965,0.4292941689491272,0.8368527889251709,0.8368527889251709,0.0,179.32955932617188,191.0,47307.76171875,0.0,1292.3388671875,1.0,280.3583068847656,283.6400756835937,298.2230529785156,301.33282470703125,293.1499938964844,293.1499938964844,280.6499938964844,38679.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777301073074341,1.0,0.0,0.0,3.440956115722656,3.440978765487671,7.900445666564337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.603515625,0.0,1331.6943359375,1895.4371337890625,0.0,2269.784423828125,0.8612537980079651,1.0,0.0,3.0,1.0,0.0
18001500,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7294730544090271,0.2983222007751465,0.2728465795516968,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.8909875154495239,0.7451870441436768,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7183307409286499,0.2838096618652344,0.20198655128479,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6726917028427124,0.2342040836811065,0.2266619801521301,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.4674070477485657,0.0844655036926269,0.4058856666088104,285.0337829589844,284.95001220703125,297.2763671875,295.1893920898437,297.2391967773437,297.2121276855469,285.04180908203125,1.0,0.4953880310058594,0.6369509696960449,0.6369509696960449,1.0,1.0,-2.2237753868103027,0.93237566947937,1.2913998365402222,0.4311695694923401,0.9309656620025636,0.9309656620025636,0.0,180.79489135742188,191.0,46944.60546875,0.0,1309.3973388671875,1.0,280.59735107421875,283.78131103515625,298.1690673828125,301.149658203125,293.1499938964844,293.1499938964844,280.6499938964844,33110.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721102237701416,1.0,0.0,0.0,3.514047622680664,3.5140697956085205,8.239646831498249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.3623046875,0.0,1366.297119140625,1895.4371337890625,0.0,2219.600341796875,0.8750047087669373,1.0,0.0,3.0,1.0,0.0
18001560,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7294881343841553,0.2994142174720764,0.2738142907619476,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.8943782448768616,0.747779905796051,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7186608910560608,0.2852453589439392,0.2029821425676345,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6733628511428833,0.2357275038957595,0.2280952185392379,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.4685388207435608,0.0852168053388595,0.4092315137386322,285.0356750488281,284.95001220703125,297.2763671875,295.2021179199219,297.2424011230469,297.2176513671875,285.0330810546875,1.0,0.4975633323192596,0.6365241408348083,0.6365241408348083,1.0,1.0,-2.234987258911133,0.9372898936271667,1.2976973056793213,0.4335058927536011,0.962677538394928,0.962677538394928,0.0,182.15057373046875,194.0,47350.10546875,0.0,1327.52734375,1.0,280.6418151855469,283.7650451660156,298.1891174316406,301.22979736328125,293.1499938964844,293.1499938964844,280.3500061035156,31512.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708300948143005,1.0,0.0,0.0,3.626789331436157,3.626812219619751,8.77683532962692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.8369140625,0.0,1474.138427734375,1895.4371337890625,0.0,2208.213134765625,0.8967358469963074,1.0,0.0,3.0,1.0,0.0
18001620,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7288965582847595,0.3005400598049164,0.2751702070236206,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8994825482368469,0.753463864326477,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7188267707824707,0.2873728573322296,0.2046736031770706,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6742812991142273,0.2382685542106628,0.2307186871767044,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.470537930727005,0.0865558758378028,0.4159354269504547,284.89715576171875,284.95001220703125,297.27593994140625,295.2270202636719,297.24395751953125,297.2206726074219,284.9024353027344,1.0,0.5019438862800598,0.63567054271698,0.63567054271698,1.0,1.0,-2.2566802501678467,0.9467930793762208,1.309887170791626,0.4380533397197723,0.8550336956977844,0.8550336956977844,0.0,185.05889892578125,197.0,48385.37109375,0.0,1364.1217041015625,1.0,280.3575439453125,283.619140625,298.2678527832031,301.4423217773437,293.1499938964844,293.1499938964844,280.6499938964844,38526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834318280220032,1.0,0.0,0.0,3.541090726852417,3.541114091873169,8.366953920813103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.5107421875,0.0,1433.68017578125,1895.4371337890625,0.0,2321.007080078125,0.8831292390823364,1.0,0.0,3.0,1.0,0.0
18001680,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7288965582847595,0.3005400598049164,0.2751702070236206,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.8994825482368469,0.753463864326477,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7188267707824707,0.2873728573322296,0.2046736031770706,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6742812991142273,0.2382685542106628,0.2307186871767044,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.470537930727005,0.0865558758378028,0.4159354269504547,284.89715576171875,284.95001220703125,297.27593994140625,295.2270202636719,297.24395751953125,297.2206726074219,284.9024353027344,1.0,0.5019438862800598,0.63567054271698,0.63567054271698,1.0,1.0,-2.2566802501678467,0.9467930793762208,1.309887170791626,0.4380533397197723,0.8550336956977844,0.8550336956977844,0.0,185.05889892578125,197.0,48385.37109375,0.0,1364.1217041015625,1.0,280.3575439453125,283.619140625,298.2678527832031,301.4423217773437,293.1499938964844,293.1499938964844,280.6499938964844,38526.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834318280220032,1.0,0.0,0.0,3.541090726852417,3.541114091873169,8.366953920813103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.5107421875,0.0,1433.68017578125,1895.4371337890625,0.0,2321.007080078125,0.8831292390823364,1.0,0.0,3.0,1.0,0.0
18001740,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7285951375961304,0.302354633808136,0.2765568494796753,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9990000128746032,0.9052261114120485,0.7582775354385376,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7191632390022278,0.2898702025413513,0.206285148859024,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6752645373344421,0.2409689724445343,0.2331524491310119,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.4723372757434845,0.0879406780004501,0.4220189750194549,285.0508728027344,284.95001220703125,297.2753601074219,295.2483825683594,297.2483825683594,297.2286682128906,285.0487365722656,1.0,0.5058251023292542,0.6349194049835205,0.6349194049835205,1.0,1.0,-2.2762913703918457,0.9554022550582886,1.3208891153335571,0.4421133995056152,0.9871858954429626,0.9871858954429626,0.0,187.5746917724609,197.0,48292.8046875,0.0,1397.2657470703125,1.0,280.6380615234375,283.7639465332031,298.2286071777344,301.32000732421875,293.1499938964844,293.1499938964844,280.6499938964844,31642.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776191771030426,1.0,0.0,0.0,3.69495153427124,3.6949751377105713,9.109840561905004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.892578125,0.0,1550.7552490234375,1895.4371337890625,0.0,2256.016357421875,0.9124676585197448,1.0,0.0,3.0,1.0,0.0
18001800,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7286287546157837,0.3026162087917328,0.2768115103244781,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.906027853488922,0.7588620781898499,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7192735075950623,0.2902247309684753,0.2065441012382507,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6754631400108337,0.2413529753684997,0.233526349067688,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.4726589024066925,0.0881498903036117,0.4229745864868164,285.04620361328125,284.95001220703125,297.2752990722656,295.2512512207031,297.24908447265625,297.2299194335937,285.0439453125,1.0,0.5063660144805908,0.6348169445991516,0.6348169445991516,1.0,1.0,-2.279207468032837,0.9566871523857116,1.32252037525177,0.4427271783351898,0.9919334053993224,0.9919334053993224,0.0,187.8973083496093,200.0,48382.58984375,0.0,1402.033935546875,1.0,280.6426086425781,283.7579345703125,298.23712158203125,301.3410339355469,293.1499938964844,293.1499938964844,280.3500061035156,31673.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763522267341614,1.0,0.0,0.0,3.7151360511779785,3.7151598930358887,9.209641120833112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3486328125,0.0,1573.9013671875,1895.4371337890625,0.0,2257.45166015625,0.9167597889900208,1.0,0.0,3.0,1.0,0.0
18001860,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7281728982925415,0.303806334733963,0.2782526314258575,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.9111507534980774,0.7643628120422363,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7195916175842285,0.2924677431583404,0.2083319723606109,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6765722036361694,0.2440492808818817,0.2363122999668121,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.4748941659927368,0.089686818420887,0.4305990040302276,284.8935241699219,284.95001220703125,297.2748413085937,295.2749938964844,297.2507629394531,297.2332458496094,284.898193359375,1.0,0.5108661651611328,0.6337804198265076,0.6337804198265076,1.0,1.0,-2.3022003173828125,0.9666571021080016,1.3355432748794556,0.4474332630634308,0.878746509552002,0.878746509552002,0.0,190.8168487548828,203.0,49556.12890625,0.0,1441.44970703125,1.0,280.356689453125,283.5946960449219,298.3168334960937,301.56329345703125,293.1499938964844,293.1499938964844,280.6499938964844,38126.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891142964363098,1.0,0.0,0.0,3.653448820114136,3.653473138809204,8.90634112238331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.94384765625,0.0,1552.9381103515625,1895.4371337890625,0.0,2372.344970703125,0.9075154066085817,1.0,0.0,3.0,1.0,0.0
18001920,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7281728982925415,0.303806334733963,0.2782526314258575,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.9111507534980774,0.7643628120422363,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7195916175842285,0.2924677431583404,0.2083319723606109,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6765722036361694,0.2440492808818817,0.2363122999668121,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.4748941659927368,0.089686818420887,0.4305990040302276,284.8935241699219,284.95001220703125,297.2748413085937,295.2749938964844,297.2507629394531,297.2332458496094,284.898193359375,1.0,0.5108661651611328,0.6337804198265076,0.6337804198265076,1.0,1.0,-2.3022003173828125,0.9666571021080016,1.3355432748794556,0.4474332630634308,0.878746509552002,0.878746509552002,0.0,190.8168487548828,203.0,49556.12890625,0.0,1441.44970703125,1.0,280.356689453125,283.5946960449219,298.3168334960937,301.56329345703125,293.1499938964844,293.1499938964844,280.6499938964844,38126.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891142964363098,1.0,0.0,0.0,3.653448820114136,3.653473138809204,8.90634112238331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.94384765625,0.0,1552.9381103515625,1895.4371337890625,0.0,2372.344970703125,0.9075154066085817,1.0,0.0,3.0,1.0,0.0
18001980,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7279876470565796,0.3059589564800262,0.2799336314201355,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.917744755744934,0.7696153521537781,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7201425433158875,0.2954429388046264,0.2102725058794021,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6778971552848816,0.2472922503948211,0.2392537593841552,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.477153480052948,0.0914694219827652,0.4384574890136719,285.05780029296875,284.95001220703125,297.27508544921875,295.29840087890625,297.2561340332031,297.2422790527344,285.0572204589844,1.0,0.5153945684432983,0.6327438950538635,0.6327438950538635,1.0,1.0,-2.3258302211761475,0.9769152998924256,1.3489148616790771,0.4522215723991394,1.0,1.0,0.0,193.675048828125,206.0,49439.43359375,0.0,1482.0709228515625,1.0,280.6430969238281,283.75360107421875,298.2850646972656,301.45587158203125,293.1499938964844,293.1499938964844,280.3500061035156,32511.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822097539901733,1.0,0.0,0.0,3.799304962158203,3.7993297576904297,9.631670536691672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6494140625,0.0,1678.5419921875,1895.4371337890625,0.0,2310.0029296875,0.9361623525619508,1.0,0.0,3.0,1.0,0.0
18002040,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7279876470565796,0.3059589564800262,0.2799336314201355,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.917744755744934,0.7696153521537781,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7201425433158875,0.2954429388046264,0.2102725058794021,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6778971552848816,0.2472922503948211,0.2392537593841552,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.477153480052948,0.0914694219827652,0.4384574890136719,285.05780029296875,284.95001220703125,297.27508544921875,295.29840087890625,297.2561340332031,297.2422790527344,285.0572204589844,1.0,0.5153945684432983,0.6327438950538635,0.6327438950538635,1.0,1.0,-2.3258302211761475,0.9769152998924256,1.3489148616790771,0.4522215723991394,1.0,1.0,0.0,193.675048828125,206.0,49439.43359375,0.0,1482.0709228515625,1.0,280.6430969238281,283.75360107421875,298.2850646972656,301.45587158203125,293.1499938964844,293.1499938964844,280.3500061035156,32511.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822097539901733,1.0,0.0,0.0,3.799304962158203,3.7993297576904297,9.631670536691672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6494140625,0.0,1678.5419921875,1895.4371337890625,0.0,2310.0029296875,0.9361623525619508,1.0,0.0,3.0,1.0,0.0
18002100,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7280692458152771,0.3067768216133117,0.2809213399887085,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.9206092357635498,0.7720502018928528,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7205715179443359,0.2967553436756134,0.2113368064165115,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6787294149398804,0.2488156110048294,0.2408424019813537,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.4785105288028717,0.0923883318901062,0.4429195821285248,284.9143981933594,284.95001220703125,297.2756042480469,295.3099975585937,297.2581481933594,297.2454528808594,284.9030456542969,1.0,0.517713189125061,0.6322256326675415,0.6322256326675415,1.0,1.0,-2.338489532470703,0.9824237823486328,1.3560656309127808,0.4548439681529999,0.9378482103347778,0.9378482103347778,0.0,195.0609436035156,206.0,50691.828125,0.0,1503.5301513671875,1.0,280.3945007324219,283.5783386230469,298.3606872558594,301.7091979980469,293.1499938964844,293.1499938964844,280.3500061035156,34687.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907202839851379,1.0,0.0,0.0,3.822988986968994,3.823014497756958,9.752128562467988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.888671875,0.0,1723.9945068359375,1895.4371337890625,0.0,2386.903564453125,0.9418228268623352,1.0,0.0,3.0,1.0,0.0
18002160,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7276979088783264,0.3072561621665954,0.2814902067184448,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.9229792952537536,0.7748942375183105,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7206290364265442,0.2978309094905853,0.2121691107749939,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6792079210281372,0.2501616477966308,0.2422100752592086,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.4795544147491455,0.0932080000638961,0.4469857513904571,284.8972473144531,284.95001220703125,297.2764587402344,295.3215637207031,297.2588806152344,297.24609375,284.9007873535156,1.0,0.5200062394142151,0.6316205859184265,0.6316205859184265,1.0,1.0,-2.3501176834106445,0.987393319606781,1.3627243041992188,0.4571648240089416,0.9080418944358826,0.9080418944358826,0.0,196.5904235839844,209.0,50777.96484375,0.0,1524.4346923828125,1.0,280.35626220703125,283.576416015625,298.36358642578125,301.68487548828125,293.1499938964844,293.1499938964844,280.04998779296875,37486.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948396801948547,1.0,0.0,0.0,3.765180826187134,3.7652063369750977,9.459429861635726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.609375,0.0,1676.604248046875,1895.4371337890625,0.0,2424.34228515625,0.9318756461143494,1.0,0.0,3.0,1.0,0.0
18002220,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7267451882362366,0.3082751929759979,0.2824258208274841,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.9277628660202026,0.7807765007019043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7205859422683716,0.3000461161136627,0.2137390822172165,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.679985523223877,0.2528853416442871,0.2448364049196243,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4812977910041809,0.0947984904050827,0.4545883238315582,284.88446044921875,284.95001220703125,297.2794189453125,295.3446350097656,297.2610778808594,297.24774169921875,284.8907165527344,1.0,0.5245341062545776,0.6304106116294861,0.6304106116294861,1.0,1.0,-2.37248158454895,0.9969017505645752,1.375579833984375,0.4615522921085357,0.8322705626487732,0.8322705626487732,0.0,199.720703125,212.0,51367.3515625,0.0,1565.881591796875,1.0,280.0577697753906,283.55194091796875,298.3690490722656,301.7387084960937,293.1499938964844,293.1499938964844,280.3500061035156,41459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027674555778503,1.0,0.0,0.0,3.5094735622406006,3.509497165679932,8.218210041377461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.72412109375,0.0,1421.6466064453125,1895.4371337890625,0.0,2496.754150390625,0.8797228336334229,1.0,0.0,3.0,1.0,0.0
18002280,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7267451882362366,0.3082751929759979,0.2824258208274841,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.9277628660202026,0.7807765007019043,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7205859422683716,0.3000461161136627,0.2137390822172165,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.679985523223877,0.2528853416442871,0.2448364049196243,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.4812977910041809,0.0947984904050827,0.4545883238315582,284.88446044921875,284.95001220703125,297.2794189453125,295.3446350097656,297.2610778808594,297.24774169921875,284.8907165527344,1.0,0.5245341062545776,0.6304106116294861,0.6304106116294861,1.0,1.0,-2.37248158454895,0.9969017505645752,1.375579833984375,0.4615522921085357,0.8322705626487732,0.8322705626487732,0.0,199.720703125,212.0,51367.3515625,0.0,1565.881591796875,1.0,280.0577697753906,283.55194091796875,298.3690490722656,301.7387084960937,293.1499938964844,293.1499938964844,280.3500061035156,41459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027674555778503,1.0,0.0,0.0,3.5094735622406006,3.509497165679932,8.218210041377461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.72412109375,0.0,1421.6466064453125,1895.4371337890625,0.0,2496.754150390625,0.8797228336334229,1.0,0.0,3.0,1.0,0.0
18002340,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7269423604011536,0.3107254803180694,0.2843923270702362,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.9346833825111388,0.7855226993560791,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7214994430541992,0.3033322691917419,0.2159075736999511,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6816956996917725,0.2564405798912048,0.2480716556310653,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4837552905082702,0.0968574434518814,0.4635431170463562,285.0329284667969,284.95001220703125,297.28448486328125,295.3677978515625,297.2691955566406,297.25811767578125,285.03125,1.0,0.5291528105735779,0.6292006373405457,0.6292006373405457,1.0,1.0,-2.397790908813477,1.0077587366104126,1.390032172203064,0.4665980935096741,0.9606407284736632,0.9606407284736632,0.0,202.4903106689453,215.0,51402.87109375,0.0,1610.4112548828125,1.0,280.3423156738281,283.6902770996094,298.34228515625,301.6310729980469,293.1499938964844,293.1499938964844,280.04998779296875,32450.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931646704673767,1.0,0.0,0.0,3.6717584133148193,3.6717820167541504,8.995834832603578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4091796875,0.0,1530.793212890625,1895.4371337890625,0.0,2409.10302734375,0.9075206518173218,1.0,0.0,3.0,1.0,0.0
18002400,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7269423604011536,0.3107254803180694,0.2843923270702362,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.9346833825111388,0.7855226993560791,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7214994430541992,0.3033322691917419,0.2159075736999511,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6816956996917725,0.2564405798912048,0.2480716556310653,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4837552905082702,0.0968574434518814,0.4635431170463562,285.0329284667969,284.95001220703125,297.28448486328125,295.3677978515625,297.2691955566406,297.25811767578125,285.03125,1.0,0.5291528105735779,0.6292006373405457,0.6292006373405457,1.0,1.0,-2.397790908813477,1.0077587366104126,1.390032172203064,0.4665980935096741,0.9606407284736632,0.9606407284736632,0.0,202.4903106689453,215.0,51402.87109375,0.0,1610.4112548828125,1.0,280.3423156738281,283.6902770996094,298.34228515625,301.6310729980469,293.1499938964844,293.1499938964844,280.04998779296875,32450.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931646704673767,1.0,0.0,0.0,3.6717584133148193,3.6717820167541504,8.995834832603578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4091796875,0.0,1530.793212890625,1895.4371337890625,0.0,2409.10302734375,0.9075206518173218,1.0,0.0,3.0,1.0,0.0
18002460,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7268925905227661,0.3122290968894958,0.2861007452011108,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.9401293992996216,0.7904167771339417,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7222175002098083,0.3059450984001159,0.2179444283246994,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6832796335220337,0.2595648169517517,0.2512507736682892,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.4863511919975281,0.098872497677803,0.473257452249527,284.91033935546875,284.95001220703125,297.29205322265625,295.39117431640625,297.2752685546875,297.2631225585937,284.9149780273437,1.0,0.5338745713233948,0.6278499364852905,0.6278499364852905,1.0,1.0,-2.42366099357605,1.0187397003173828,1.404921293258667,0.4717291593551636,0.8674820065498352,0.8674820065498352,0.0,205.36492919921875,218.0,52562.59375,0.0,1656.89697265625,1.0,280.0573425292969,283.5545349121094,298.4241638183594,301.8548278808594,293.1499938964844,293.1499938964844,280.3500061035156,38267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040417432785034,1.0,0.0,0.0,3.5886480808258057,3.588671922683716,8.593202096562891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.1142578125,0.0,1482.65966796875,1895.4371337890625,0.0,2508.435546875,0.8935850262641907,1.0,0.0,3.0,1.0,0.0
18002520,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7268925905227661,0.3122290968894958,0.2861007452011108,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.9401293992996216,0.7904167771339417,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7222175002098083,0.3059450984001159,0.2179444283246994,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6832796335220337,0.2595648169517517,0.2512507736682892,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.4863511919975281,0.098872497677803,0.473257452249527,284.91033935546875,284.95001220703125,297.29205322265625,295.39117431640625,297.2752685546875,297.2631225585937,284.9149780273437,1.0,0.5338745713233948,0.6278499364852905,0.6278499364852905,1.0,1.0,-2.42366099357605,1.0187397003173828,1.404921293258667,0.4717291593551636,0.8674820065498352,0.8674820065498352,0.0,205.36492919921875,218.0,52562.59375,0.0,1656.89697265625,1.0,280.0573425292969,283.5545349121094,298.4241638183594,301.8548278808594,293.1499938964844,293.1499938964844,280.3500061035156,38267.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040417432785034,1.0,0.0,0.0,3.5886480808258057,3.588671922683716,8.593202096562891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.1142578125,0.0,1482.65966796875,1895.4371337890625,0.0,2508.435546875,0.8935850262641907,1.0,0.0,3.0,1.0,0.0
18002580,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7270860075950623,0.3146349489688873,0.2880344986915588,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.9469876885414124,0.7950736880302429,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7231426239013672,0.3092523515224457,0.2201298177242279,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.685063898563385,0.2632184326648712,0.254588782787323,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.4890142679214477,0.1011454835534095,0.4833021759986877,285.055419921875,284.95001220703125,297.3026123046875,295.4149169921875,297.2852478027344,297.272705078125,285.0536804199219,1.0,0.5386446714401245,0.6264992356300354,0.6264992356300354,1.0,1.0,-2.450278759002685,1.0300480127334597,1.4202306270599363,0.4769570231437683,1.0,1.0,0.0,208.1824493408203,221.0,52631.1328125,0.0,1704.99072265625,1.0,280.343017578125,283.6915588378906,298.4027709960937,301.7679443359375,293.1499938964844,293.1499938964844,280.04998779296875,31857.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976335287094116,1.0,0.0,0.0,3.758977890014648,3.759002208709717,9.428287626178644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.212890625,0.0,1625.9066162109375,1895.4371337890625,0.0,2449.808837890625,0.9267656207084656,1.0,0.0,3.0,1.0,0.0
