time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7270860075950623,0.3146349489688873,0.2880344986915588,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.9469876885414124,0.7950736880302429,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7231426239013672,0.3092523515224457,0.2201298177242279,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.685063898563385,0.2632184326648712,0.254588782787323,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.4890142679214477,0.1011454835534095,0.4833021759986877,285.055419921875,284.95001220703125,297.3026123046875,295.4149169921875,297.2852478027344,297.272705078125,285.0536804199219,1.0,0.5386446714401245,0.6264992356300354,0.6264992356300354,1.0,1.0,-2.450278759002685,1.0300480127334597,1.4202306270599363,0.4769570231437683,1.0,1.0,0.0,208.1824493408203,221.0,52631.1328125,0.0,1704.99072265625,1.0,280.343017578125,283.6915588378906,298.4027709960937,301.7679443359375,293.1499938964844,293.1499938964844,280.04998779296875,31857.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976335287094116,1.0,0.0,0.0,3.758977890014648,3.759002208709717,9.428287626178644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.212890625,0.0,1625.9066162109375,1895.4371337890625,0.0,2449.808837890625,0.9267656207084656,1.0,0.0,3.0,1.0,0.0
18002700,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7272863388061523,0.3155144155025482,0.2890934646129608,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.9498717784881592,0.7972849607467651,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7236904501914978,0.3106701076030731,0.2212798446416854,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6860573291778564,0.2648956775665283,0.2563374042510986,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.4904962182044983,0.1022767052054405,0.4887687861919403,284.9087219238281,284.95001220703125,297.30914306640625,295.4269714355469,297.2898254394531,297.2759094238281,284.8995666503906,1.0,0.541082501411438,0.6258238554000854,0.6258238554000854,1.0,1.0,-2.4642586708068848,1.0359961986541748,1.4282623529434204,0.4797535240650177,0.9225386381149292,0.9225386381149292,0.0,209.5726318359375,221.0,53900.96875,0.0,1730.212890625,1.0,280.0955505371094,283.5172424316406,298.4771423339844,302.02593994140625,293.1499938964844,293.1499938964844,280.04998779296875,34818.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060418963432312,1.0,0.0,0.0,3.7793667316436768,3.7793917655944815,9.530843385618936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.736328125,0.0,1672.761962890625,1895.4371337890625,0.0,2526.7919921875,0.9318124055862428,1.0,0.0,3.0,1.0,0.0
18002760,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7270347476005554,0.3160979151725769,0.2897305488586426,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.9523236155509948,0.7999381422996521,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7238641977310181,0.3118680417537689,0.2221876680850982,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6866826415061951,0.2664037048816681,0.257848858833313,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.4916867613792419,0.1032992973923683,0.493748128414154,284.9027709960937,284.95001220703125,297.3166198730469,295.43914794921875,297.2935485839844,297.2769470214844,284.90643310546875,1.0,0.5434876680374146,0.6250371336936951,0.6250371336936951,1.0,1.0,-2.4771015644073486,1.041332125663757,1.4357695579528809,0.4821933209896087,0.9007683396339417,0.9007683396339417,0.0,211.1201934814453,224.0,54014.09375,0.0,1754.72998046875,1.0,280.0565490722656,283.5219116210937,298.4798889160156,302.002197265625,293.1499938964844,293.1499938964844,279.75,37382.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099460005760193,1.0,0.0,0.0,3.7220208644866943,3.7220458984375,9.243807994607778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.140625,0.0,1625.329345703125,1895.4371337890625,0.0,2562.696044921875,0.922263503074646,1.0,0.0,3.0,1.0,0.0
18002820,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7264092564582825,0.3174014389514923,0.2908957898616791,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.9573330879211426,0.8053964972496033,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7240942716598511,0.3143472373485565,0.2239327281713485,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.687788188457489,0.2694647312164306,0.2607828080654144,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.493787556886673,0.1052891388535499,0.5031251311302185,284.8955383300781,284.95001220703125,297.33453369140625,295.46405029296875,297.30230712890625,297.2790832519531,284.90020751953125,1.0,0.548234760761261,0.6234636902809143,0.6234636902809143,1.0,1.0,-2.5019466876983643,1.0515854358673096,1.450361251831055,0.4868083000183105,0.8353042602539062,0.8353042602539062,0.0,214.26991271972656,227.0,54693.25,0.0,1803.4176025390625,1.0,279.7580871582031,283.49591064453125,298.4871826171875,302.062744140625,293.1499938964844,293.1499938964844,280.04998779296875,40614.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174147605895996,1.0,0.0,0.0,3.4948623180389404,3.4948856830596924,8.149922336997406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.873046875,0.0,1400.3798828125,1895.4371337890625,0.0,2631.635498046875,0.8757677674293518,1.0,0.0,3.0,1.0,0.0
18002880,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7264092564582825,0.3174014389514923,0.2908957898616791,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.9573330879211426,0.8053964972496033,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7240942716598511,0.3143472373485565,0.2239327281713485,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.687788188457489,0.2694647312164306,0.2607828080654144,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.493787556886673,0.1052891388535499,0.5031251311302185,284.8955383300781,284.95001220703125,297.33453369140625,295.46405029296875,297.30230712890625,297.2790832519531,284.90020751953125,1.0,0.548234760761261,0.6234636902809143,0.6234636902809143,1.0,1.0,-2.5019466876983643,1.0515854358673096,1.450361251831055,0.4868083000183105,0.8353042602539062,0.8353042602539062,0.0,214.26991271972656,227.0,54693.25,0.0,1803.4176025390625,1.0,279.7580871582031,283.49591064453125,298.4871826171875,302.062744140625,293.1499938964844,293.1499938964844,280.04998779296875,40614.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174147605895996,1.0,0.0,0.0,3.4948623180389404,3.4948856830596924,8.149922336997406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.873046875,0.0,1400.3798828125,1895.4371337890625,0.0,2631.635498046875,0.8757677674293518,1.0,0.0,3.0,1.0,0.0
18002940,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7268654108047485,0.319987028837204,0.2929894924163818,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.9641249775886536,0.8095464706420898,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7251744866371155,0.317737340927124,0.2261709868907928,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6896985769271851,0.2731904983520508,0.2641745507717132,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.4964331686496734,0.1076444387435913,0.5133869647979736,285.032958984375,284.95001220703125,297.3558349609375,295.4886779785156,297.31671142578125,297.2884826660156,285.03125,1.0,0.5528756976127625,0.6219531893730164,0.6219531893730164,1.0,1.0,-2.5285377502441406,1.0626667737960815,1.4658708572387695,0.4918213784694671,0.9567221999168396,0.9567221999168396,0.0,216.9336395263672,227.0,54775.6796875,0.0,1853.364990234375,1.0,280.0408630371094,283.6257629394531,298.4648132324219,301.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,32347.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087716698646545,1.0,0.0,0.0,3.6540491580963135,3.6540725231170654,8.909268558454642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4990234375,0.0,1510.3165283203125,1895.4371337890625,0.0,2551.886474609375,0.9034911394119264,1.0,0.0,3.0,1.0,0.0
18003000,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.726902961730957,0.3200933933258056,0.2930935323238373,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.9644047021865844,0.8096984028816223,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7252350449562073,0.3178782761096954,0.2262744456529617,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6897948980331421,0.2733474373817444,0.2643276751041412,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.496563047170639,0.1077487245202064,0.5138610601425171,285.03155517578125,284.95001220703125,297.3568420410156,295.48974609375,297.3173522949219,297.2889099121094,285.0299377441406,1.0,0.5530735850334167,0.6218902468681335,0.6218902468681335,1.0,1.0,-2.5297231674194336,1.0631632804870603,1.466559886932373,0.4920496046543121,0.9579797983169556,0.9579797983169556,0.0,217.03860473632807,230.0,54812.0703125,0.0,1855.5521240234373,1.0,280.0422058105469,283.6240234375,298.468017578125,301.96759033203125,293.1499938964844,293.1499938964844,279.75,32361.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088076114654541,1.0,0.0,0.0,3.659591197967529,3.659614562988281,8.936314088714425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.490234375,0.0,1516.5667724609375,1895.4371337890625,0.0,2552.217041015625,0.9046852588653564,1.0,0.0,3.0,1.0,0.0
18003060,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7271031141281128,0.3218287527561188,0.2949921190738678,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.9699969291687012,0.8142170310020447,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.726141095161438,0.320706844329834,0.2284571081399917,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6916167140007019,0.2767618000507355,0.267777681350708,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.4994569718837738,0.1101237758994102,0.5252104997634888,284.917236328125,284.95001220703125,297.3839416503906,295.516357421875,297.3315124511719,297.29376220703125,284.9210205078125,1.0,0.5580052137374878,0.6201801896095276,0.6201801896095276,1.0,1.0,-2.5578396320343018,1.0747385025024414,1.4831010103225708,0.4973024725914001,0.8715242743492126,0.8715242743492126,0.0,219.93731689453125,233.0,56066.5703125,0.0,1909.690673828125,1.0,279.75738525390625,283.4920349121094,298.5479736328125,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,37818.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819278359413147,1.0,0.0,0.0,3.5857186317443848,3.585742473602295,8.579178825129929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.2119140625,0.0,1476.19140625,1895.4371337890625,0.0,2648.885009765625,0.8927339911460876,1.0,0.0,3.0,1.0,0.0
18003120,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7271031141281128,0.3218287527561188,0.2949921190738678,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.9699969291687012,0.8142170310020447,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.726141095161438,0.320706844329834,0.2284571081399917,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6916167140007019,0.2767618000507355,0.267777681350708,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.4994569718837738,0.1101237758994102,0.5252104997634888,284.917236328125,284.95001220703125,297.3839416503906,295.516357421875,297.3315124511719,297.29376220703125,284.9210205078125,1.0,0.5580052137374878,0.6201801896095276,0.6201801896095276,1.0,1.0,-2.5578396320343018,1.0747385025024414,1.4831010103225708,0.4973024725914001,0.8715242743492126,0.8715242743492126,0.0,219.93731689453125,233.0,56066.5703125,0.0,1909.690673828125,1.0,279.75738525390625,283.4920349121094,298.5479736328125,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,37818.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819278359413147,1.0,0.0,0.0,3.5857186317443848,3.585742473602295,8.579178825129929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.2119140625,0.0,1476.19140625,1895.4371337890625,0.0,2648.885009765625,0.8927339911460876,1.0,0.0,3.0,1.0,0.0
18003180,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7275780439376831,0.3244941830635071,0.2971577942371368,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.9770307540893556,0.8184611797332764,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7272646427154541,0.3242442607879638,0.2308002859354019,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6936466693878174,0.280720591545105,0.2713978588581085,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5024814009666443,0.1127639785408973,0.536868155002594,285.0528564453125,284.95001220703125,297.4163818359375,295.5440368652344,297.35040283203125,297.30279541015625,285.0512084960937,1.0,0.5629801750183105,0.6184701323509216,0.6184701323509216,1.0,1.0,-2.586709976196289,1.0866239070892334,1.500085949897766,0.5026351809501648,1.0,1.0,0.0,222.7604217529297,236.0,56213.58984375,0.0,1965.622314453125,1.0,280.0429992675781,283.6208801269531,298.5340881347656,302.1211242675781,293.1499938964844,293.1499938964844,279.75,31839.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134828805923462,1.0,0.0,0.0,3.757504463195801,3.757528781890869,9.42089741329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.419921875,0.0,1624.047607421875,1895.4371337890625,0.0,2595.30322265625,0.9264137148857116,1.0,0.0,3.0,1.0,0.0
18003240,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7275780439376831,0.3244941830635071,0.2971577942371368,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.9770307540893556,0.8184611797332764,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7272646427154541,0.3242442607879638,0.2308002859354019,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6936466693878174,0.280720591545105,0.2713978588581085,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5024814009666443,0.1127639785408973,0.536868155002594,285.0528564453125,284.95001220703125,297.4163818359375,295.5440368652344,297.35040283203125,297.30279541015625,285.0512084960937,1.0,0.5629801750183105,0.6184701323509216,0.6184701323509216,1.0,1.0,-2.586709976196289,1.0866239070892334,1.500085949897766,0.5026351809501648,1.0,1.0,0.0,222.7604217529297,236.0,56213.58984375,0.0,1965.622314453125,1.0,280.0429992675781,283.6208801269531,298.5340881347656,302.1211242675781,293.1499938964844,293.1499938964844,279.75,31839.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134828805923462,1.0,0.0,0.0,3.757504463195801,3.757528781890869,9.42089741329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.419921875,0.0,1624.047607421875,1895.4371337890625,0.0,2595.30322265625,0.9264137148857116,1.0,0.0,3.0,1.0,0.0
18003300,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7279048562049866,0.3254982829093933,0.2983243465423584,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.9799831509590148,0.8204788565635681,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7278950810432434,0.3257556557655334,0.2320198863744735,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6947423815727234,0.2825286388397217,0.2732762396335602,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.504149317741394,0.1140641048550605,0.5431169867515564,284.9080505371094,284.95001220703125,297.4346923828125,295.55828857421875,297.3598022460937,297.3057861328125,284.9002685546875,1.0,0.5655187368392944,0.6176151037216187,0.6176151037216187,1.0,1.0,-2.601768016815185,1.0928292274475098,1.5089386701583862,0.5054717063903809,0.922008752822876,0.922008752822876,0.0,224.15725708007807,236.0,57537.38671875,0.0,1994.8612060546875,1.0,279.7956237792969,283.4491577148437,298.6069030761719,302.3836669921875,293.1499938964844,293.1499938964844,279.75,34865.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215481638908386,1.0,0.0,0.0,3.77660870552063,3.776633739471436,9.516938348497206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.4462890625,0.0,1669.857666015625,1895.4371337890625,0.0,2669.917724609375,0.9312323927879332,1.0,0.0,3.0,1.0,0.0
18003360,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7277988195419312,0.3262454867362976,0.2990840673446655,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.9825416207313538,0.8229568600654602,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7281538248062134,0.3270495533943176,0.232989028096199,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6954655647277832,0.2841664254665375,0.2749044299125671,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.5055227875709534,0.115249365568161,0.548819363117218,284.9083251953125,284.95001220703125,297.4545288085937,295.5728759765625,297.36865234375,297.30670166015625,284.9115295410156,1.0,0.5680193901062012,0.6166500449180603,0.6166500449180603,1.0,1.0,-2.6156322956085205,1.0983853340148926,1.517246961593628,0.5079298615455627,0.9053452610969543,0.9053452610969543,0.0,225.72091674804688,239.0,57693.21875,0.0,2023.2633056640625,1.0,279.7568664550781,283.4556579589844,298.6109313964844,302.3624267578125,293.1499938964844,293.1499938964844,279.45001220703125,37099.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251222372055054,1.0,0.0,0.0,3.725491523742676,3.7255165576934814,9.261054856324336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.248046875,0.0,1627.1849365234375,1895.4371337890625,0.0,2703.0869140625,0.9229444861412048,1.0,0.0,3.0,1.0,0.0
18003420,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7275428175926208,0.3279511630535126,0.3005833923816681,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.9877914190292358,0.8280261158943176,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7285705208778381,0.3297112882137298,0.2348595559597015,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6967810392379761,0.287478893995285,0.2780720889568329,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.5080251693725586,0.1175640225410461,0.5596283078193665,284.90057373046875,284.95001220703125,297.4989318847656,295.6030578613281,297.3883361816406,297.30859375,284.9040832519531,1.0,0.5729527473449707,0.6147199869155884,0.6147199869155884,1.0,1.0,-2.6425669193267822,1.1090847253799438,1.533482313156128,0.512584924697876,0.8434986472129822,0.8434986472129822,0.0,228.8870849609375,242.0,58471.0,0.0,2079.728271484375,1.0,279.4580993652344,283.4235534667969,298.62432861328125,302.4354553222656,293.1499938964844,293.1499938964844,279.75,40001.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320625424385071,1.0,0.0,0.0,3.522728681564331,3.522752046585083,8.280406404992391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.3330078125,0.0,1425.025146484375,1895.4371337890625,0.0,2767.654296875,0.8812097907066345,1.0,0.0,3.0,1.0,0.0
18003480,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7275428175926208,0.3279511630535126,0.3005833923816681,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.9877914190292358,0.8280261158943176,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7285705208778381,0.3297112882137298,0.2348595559597015,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6967810392379761,0.287478893995285,0.2780720889568329,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.5080251693725586,0.1175640225410461,0.5596283078193665,284.90057373046875,284.95001220703125,297.4989318847656,295.6030578613281,297.3883361816406,297.30859375,284.9040832519531,1.0,0.5729527473449707,0.6147199869155884,0.6147199869155884,1.0,1.0,-2.6425669193267822,1.1090847253799438,1.533482313156128,0.512584924697876,0.8434986472129822,0.8434986472129822,0.0,228.8870849609375,242.0,58471.0,0.0,2079.728271484375,1.0,279.4580993652344,283.4235534667969,298.62432861328125,302.4354553222656,293.1499938964844,293.1499938964844,279.75,40001.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320625424385071,1.0,0.0,0.0,3.522728681564331,3.522752046585083,8.280406404992391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.3330078125,0.0,1425.025146484375,1895.4371337890625,0.0,2767.654296875,0.8812097907066345,1.0,0.0,3.0,1.0,0.0
18003540,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7284321188926697,0.3311007022857666,0.3031787872314453,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.9951146841049194,0.8318743705749512,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7298789024353027,0.3334340751171112,0.237328827381134,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6989806890487671,0.2916236817836761,0.2818556725978851,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.5112736225128174,0.1203727275133133,0.5718767642974854,285.0327453613281,284.95001220703125,297.54998779296875,295.6346435546875,297.4151611328125,297.3179016113281,285.0313720703125,1.0,0.5779857039451599,0.6127899289131165,0.6127899289131165,1.0,1.0,-2.6725375652313232,1.1211274862289429,1.5514099597930908,0.5178691148757935,0.965613603591919,0.965613603591919,0.0,231.63804626464844,245.0,58649.46875,0.0,2140.160888671875,1.0,279.74237060546875,283.5495910644531,298.6156005859375,302.3539428710937,293.1499938964844,293.1499938964844,279.45001220703125,32380.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241980671882629,1.0,0.0,0.0,3.683800220489502,3.683823823928833,9.054936640495724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.939453125,0.0,1543.763427734375,1895.4371337890625,0.0,2694.50439453125,0.910145103931427,1.0,0.0,3.0,1.0,0.0
18003600,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7284321188926697,0.3311007022857666,0.3031787872314453,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.9951146841049194,0.8318743705749512,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7298789024353027,0.3334340751171112,0.237328827381134,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6989806890487671,0.2916236817836761,0.2818556725978851,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.5112736225128174,0.1203727275133133,0.5718767642974854,285.0327453613281,284.95001220703125,297.54998779296875,295.6346435546875,297.4151611328125,297.3179016113281,285.0313720703125,1.0,0.5779857039451599,0.6127899289131165,0.6127899289131165,1.0,1.0,-2.6725375652313232,1.1211274862289429,1.5514099597930908,0.5178691148757935,0.965613603591919,0.965613603591919,0.0,231.63804626464844,245.0,58649.46875,0.0,2140.160888671875,1.0,279.74237060546875,283.5495910644531,298.6156005859375,302.3539428710937,293.1499938964844,293.1499938964844,279.45001220703125,32380.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241980671882629,1.0,0.0,0.0,3.683800220489502,3.683823823928833,9.054936640495724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.939453125,0.0,1543.763427734375,1895.4371337890625,0.0,2694.50439453125,0.910145103931427,1.0,0.0,3.0,1.0,0.0
18003660,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7287855744361877,0.3329687714576721,0.3053078949451446,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,1.0,0.8363989591598511,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.730696439743042,0.3360894322395324,0.2394883036613464,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7006762027740479,0.2949219644069671,0.2853324711322784,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.5142248272895813,0.1227136403322219,0.5837582945823669,284.9200439453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4395446777344,297.3191223144531,284.92315673828125,1.0,0.5830569267272949,0.6107288599014282,0.6107288599014282,1.0,1.0,-2.701589107513428,1.1325528621673584,1.5690361261367798,0.5228824615478516,0.8818444609642029,0.8818444609642029,0.0,234.6848907470703,248.0,60011.265625,0.0,2201.54248046875,1.0,279.4571838378906,283.41485595703125,298.6979675292969,302.59393310546875,293.1499938964844,293.1499938964844,279.75,37474.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340429663658142,1.0,0.0,0.0,3.622367382049561,3.62239146232605,8.755446287977975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.2412109375,0.0,1513.5931396484375,1895.4371337890625,0.0,2786.112548828125,0.9005913138389587,1.0,0.0,3.0,1.0,0.0
18003720,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7287855744361877,0.3329687714576721,0.3053078949451446,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,1.0,0.8363989591598511,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.730696439743042,0.3360894322395324,0.2394883036613464,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7006762027740479,0.2949219644069671,0.2853324711322784,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.5142248272895813,0.1227136403322219,0.5837582945823669,284.9200439453125,284.95001220703125,297.6065979003906,295.6686096191406,297.4395446777344,297.3191223144531,284.92315673828125,1.0,0.5830569267272949,0.6107288599014282,0.6107288599014282,1.0,1.0,-2.701589107513428,1.1325528621673584,1.5690361261367798,0.5228824615478516,0.8818444609642029,0.8818444609642029,0.0,234.6848907470703,248.0,60011.265625,0.0,2201.54248046875,1.0,279.4571838378906,283.41485595703125,298.6979675292969,302.59393310546875,293.1499938964844,293.1499938964844,279.75,37474.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340429663658142,1.0,0.0,0.0,3.622367382049561,3.62239146232605,8.755446287977975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.2412109375,0.0,1513.5931396484375,1895.4371337890625,0.0,2786.112548828125,0.9005913138389587,1.0,0.0,3.0,1.0,0.0
18003780,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7289021611213684,0.3353798389434814,0.3073360919952392,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,1.0,0.8415185213088989,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7311935424804688,0.3390251696109772,0.2414866238832473,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7019149661064148,0.298301100730896,0.2885155379772186,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.5162879824638367,0.124785766005516,0.593478798866272,285.0511779785156,284.95001220703125,297.6670837402344,295.7056579589844,297.4652099609375,297.3197631835937,285.0498352050781,1.0,0.5879554152488708,0.6086678504943848,0.6086678504943848,1.0,1.0,-2.7280852794647217,1.142751932144165,1.5853333473205566,0.5271841883659363,1.0,1.0,0.0,237.92727661132807,251.0,60102.69140625,0.0,2260.634765625,1.0,279.74322509765625,283.5425109863281,298.6952514648437,302.5272521972656,293.1499938964844,293.1499938964844,279.45001220703125,32208.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828337550163269,1.0,0.0,0.0,3.7828481197357178,3.782872915267944,9.54841084421787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3955078125,0.0,1656.6512451171875,1895.4371337890625,0.0,2732.97509765625,0.9322797656059264,1.0,0.0,3.0,1.0,0.0
18003840,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7289021611213684,0.3353798389434814,0.3073360919952392,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,1.0,0.8415185213088989,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7311935424804688,0.3390251696109772,0.2414866238832473,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7019149661064148,0.298301100730896,0.2885155379772186,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.5162879824638367,0.124785766005516,0.593478798866272,285.0511779785156,284.95001220703125,297.6670837402344,295.7056579589844,297.4652099609375,297.3197631835937,285.0498352050781,1.0,0.5879554152488708,0.6086678504943848,0.6086678504943848,1.0,1.0,-2.7280852794647217,1.142751932144165,1.5853333473205566,0.5271841883659363,1.0,1.0,0.0,237.92727661132807,251.0,60102.69140625,0.0,2260.634765625,1.0,279.74322509765625,283.5425109863281,298.6952514648437,302.5272521972656,293.1499938964844,293.1499938964844,279.45001220703125,32208.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828337550163269,1.0,0.0,0.0,3.7828481197357178,3.782872915267944,9.54841084421787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3955078125,0.0,1656.6512451171875,1895.4371337890625,0.0,2732.97509765625,0.9322797656059264,1.0,0.0,3.0,1.0,0.0
18003900,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7289339303970337,0.3361525535583496,0.3083370625972748,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,1.0,0.8441399335861206,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7313944101333618,0.3401272594928741,0.2424549162387848,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7024616599082947,0.2996925711631775,0.2900523245334625,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.517198383808136,0.1256458014249801,0.5980432033538818,284.90740966796875,284.95001220703125,297.69873046875,295.7252502441406,297.4771728515625,297.3175964355469,284.9000244140625,1.0,0.590362548828125,0.6076372861862183,0.6076372861862183,1.0,1.0,-2.7409369945526123,1.147640824317932,1.5932962894439695,0.5292643904685974,0.9272571802139282,0.9272571802139282,0.0,239.5731658935547,251.0,61446.1875,0.0,2289.979248046875,1.0,279.49481201171875,283.371826171875,298.7687072753906,302.79400634765625,293.1499938964844,293.1499938964844,279.45001220703125,34962.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356437683105469,1.0,0.0,0.0,3.800004959106445,3.80003023147583,9.63521983976534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.552734375,0.0,1698.462646484375,1895.4371337890625,0.0,2801.04345703125,0.9366642832756042,1.0,0.0,3.0,1.0,0.0
18003960,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7284892201423645,0.3366091549396515,0.3088775277137756,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8472954034805298,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7311798334121704,0.3409551680088043,0.2431295961141586,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7025752067565918,0.3008482754230499,0.2912696897983551,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.5176529884338379,0.1263049989938736,0.6016386151313782,284.90728759765625,284.95001220703125,297.731201171875,295.7455139160156,297.488037109375,297.3130187988281,284.91033935546875,1.0,0.5926643013954163,0.6065389513969421,0.6065389513969421,1.0,1.0,-2.751975774765014,1.1516249179840088,1.600350856781006,0.530852735042572,0.9102195501327516,0.9102195501327516,0.0,241.40155029296875,254.0,61550.203125,0.0,2317.3125,1.0,279.4563903808594,283.3773498535156,298.77752685546875,302.7735595703125,293.1499938964844,293.1499938964844,279.1499938964844,37164.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385303616523743,1.0,0.0,0.0,3.749396085739136,3.749421358108521,9.380282790516504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.1396484375,0.0,1655.536376953125,1895.4371337890625,0.0,2827.987548828125,0.9283206462860109,1.0,0.0,3.0,1.0,0.0
18004020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7274410724639893,0.3375903666019439,0.3097952008247375,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,1.0,0.8537891507148743,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7305615544319153,0.3425803482532501,0.2443212419748306,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7025496959686279,0.3030672669410705,0.2934719026088714,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5179945826530457,0.1273763626813888,0.6072790622711182,284.89892578125,284.95001220703125,297.7987060546875,295.7879638671875,297.5103454589844,297.30303955078125,284.90167236328125,1.0,0.5970144867897034,0.6043423414230347,0.6043423414230347,1.0,1.0,-2.7717416286468506,1.1584880352020264,1.6132535934448242,0.5334286689758301,0.8475966453552246,0.8475966453552246,0.0,245.077880859375,242.0,62206.625,0.0,2368.622314453125,1.0,279.15789794921875,283.3440246582031,298.8020935058594,302.8507995605469,293.1499938964844,293.1499938964844,279.45001220703125,39934.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438601493835449,1.0,0.0,0.0,3.55053973197937,3.5505635738372803,8.411666385654826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.796875,0.0,1453.9407958984375,1895.4371337890625,0.0,2877.801025390625,0.8871613144874573,1.0,0.0,3.0,1.0,0.0
18004080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7274410724639893,0.3375903666019439,0.3097952008247375,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,1.0,0.8537891507148743,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7305615544319153,0.3425803482532501,0.2443212419748306,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7025496959686279,0.3030672669410705,0.2934719026088714,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5179945826530457,0.1273763626813888,0.6072790622711182,284.89892578125,284.95001220703125,297.7987060546875,295.7879638671875,297.5103454589844,297.30303955078125,284.90167236328125,1.0,0.5970144867897034,0.6043423414230347,0.6043423414230347,1.0,1.0,-2.7717416286468506,1.1584880352020264,1.6132535934448242,0.5334286689758301,0.8475966453552246,0.8475966453552246,0.0,245.077880859375,242.0,62206.625,0.0,2368.622314453125,1.0,279.15789794921875,283.3440246582031,298.8020935058594,302.8507995605469,293.1499938964844,293.1499938964844,279.45001220703125,39934.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438601493835449,1.0,0.0,0.0,3.55053973197937,3.5505635738372803,8.411666385654826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.796875,0.0,1453.9407958984375,1895.4371337890625,0.0,2877.801025390625,0.8871613144874573,1.0,0.0,3.0,1.0,0.0
18004140,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.729977011680603,0.3398105800151825,0.311471551656723,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8487734198570251,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7333344221115112,0.3451212346553802,0.245889350771904,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7061126828193665,0.3059543967247009,0.2959637343883514,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5209540724754333,0.1287558227777481,0.6125608086585999,285.0122375488281,284.95001220703125,297.8692626953125,295.8327331542969,297.53759765625,297.2997131347656,285.0110778808594,1.0,0.5962543487548828,0.6021456718444824,0.6021456718444824,1.0,1.0,-2.778971672058105,1.1595536470413208,1.619418025016785,0.5332432985305786,0.9508032202720642,0.9508032202720642,0.0,243.0753173828125,245.0,61963.23828125,0.0,2371.67919921875,1.0,279.4417724609375,283.4617614746094,298.80877685546875,302.7646789550781,293.1499938964844,293.1499938964844,279.1499938964844,33176.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352071046829224,1.0,0.0,0.0,3.685265302658081,3.685289144515991,9.062140975402144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.81640625,0.0,1551.4246826171875,1895.4371337890625,0.0,2796.9697265625,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
18004200,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.729977011680603,0.3398105800151825,0.311471551656723,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8487734198570251,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7333344221115112,0.3451212346553802,0.245889350771904,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7061126828193665,0.3059543967247009,0.2959637343883514,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5209540724754333,0.1287558227777481,0.6125608086585999,285.0122375488281,284.95001220703125,297.8692626953125,295.8327331542969,297.53759765625,297.2997131347656,285.0110778808594,1.0,0.5962543487548828,0.6021456718444824,0.6021456718444824,1.0,1.0,-2.778971672058105,1.1595536470413208,1.619418025016785,0.5332432985305786,0.9508032202720642,0.9508032202720642,0.0,243.0753173828125,245.0,61963.23828125,0.0,2371.67919921875,1.0,279.4417724609375,283.4617614746094,298.80877685546875,302.7646789550781,293.1499938964844,293.1499938964844,279.1499938964844,33176.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352071046829224,1.0,0.0,0.0,3.685265302658081,3.685289144515991,9.062140975402144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.81640625,0.0,1551.4246826171875,1895.4371337890625,0.0,2796.9697265625,0.9112352728843688,1.0,0.0,3.0,1.0,0.0
18004260,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7313780784606934,0.3410238325595855,0.3127709627151489,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,1.0,0.8470262885093689,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7350367903709412,0.3468679189682007,0.2472326308488845,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.70853590965271,0.308245837688446,0.298251062631607,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5233220458030701,0.1300106644630432,0.6183496117591858,284.9142150878906,284.95001220703125,297.9426574707031,295.87957763671875,297.5641174316406,297.29315185546875,284.9164123535156,1.0,0.5975005626678467,0.600163996219635,0.600163996219635,1.0,1.0,-2.789745092391968,1.162434220314026,1.627310872077942,0.5338435769081116,0.8665144443511963,0.8665144443511963,0.0,242.68312072753903,248.0,62874.15234375,0.0,2388.584716796875,1.0,279.1578063964844,283.3465881347656,298.894287109375,302.9774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38162.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841896653175354,1.0,0.0,0.0,3.5861761569976807,3.586199760437012,8.581367865190259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.96875,0.0,1479.2105712890625,1895.4371337890625,0.0,2859.44091796875,0.8931068181991577,1.0,0.0,3.0,1.0,0.0
18004320,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7313780784606934,0.3410238325595855,0.3127709627151489,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,1.0,0.8470262885093689,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7350367903709412,0.3468679189682007,0.2472326308488845,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.70853590965271,0.308245837688446,0.298251062631607,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5233220458030701,0.1300106644630432,0.6183496117591858,284.9142150878906,284.95001220703125,297.9426574707031,295.87957763671875,297.5641174316406,297.29315185546875,284.9164123535156,1.0,0.5975005626678467,0.600163996219635,0.600163996219635,1.0,1.0,-2.789745092391968,1.162434220314026,1.627310872077942,0.5338435769081116,0.8665144443511963,0.8665144443511963,0.0,242.68312072753903,248.0,62874.15234375,0.0,2388.584716796875,1.0,279.1578063964844,283.3465881347656,298.894287109375,302.9774475097656,293.1499938964844,293.1499938964844,279.45001220703125,38162.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841896653175354,1.0,0.0,0.0,3.5861761569976807,3.586199760437012,8.581367865190259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.96875,0.0,1479.2105712890625,1895.4371337890625,0.0,2859.44091796875,0.8931068181991577,1.0,0.0,3.0,1.0,0.0
18004380,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7324377298355103,0.3431335091590881,0.3144266903400421,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,1.0,0.8475196957588196,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7363236546516418,0.3492896258831024,0.2487790584564209,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7104308605194092,0.3110403418540954,0.3007402718067169,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5253365635871887,0.1315162032842636,0.6247028708457947,285.0296630859375,284.95001220703125,298.0185852050781,295.9282531738281,297.5946044921875,297.2916564941406,285.0277404785156,1.0,0.5997275114059448,0.5981823205947876,0.5981823205947876,1.0,1.0,-2.8048081398010254,1.1672183275222778,1.637589931488037,0.5354721546173096,0.9812129139900208,0.9812129139900208,0.0,243.47018432617188,251.0,62818.8359375,0.0,2418.76220703125,1.0,279.44287109375,283.463623046875,298.9091796875,302.9143371582031,293.1499938964844,293.1499938964844,279.1499938964844,32439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83454430103302,1.0,0.0,0.0,3.736600399017334,3.7366247177124015,9.316367481915222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.8828125,0.0,1604.3912353515625,1895.4371337890625,0.0,2790.787841796875,0.9220487475395204,1.0,0.0,3.0,1.0,0.0
18004440,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7324377298355103,0.3431335091590881,0.3144266903400421,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,1.0,0.8475196957588196,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7363236546516418,0.3492896258831024,0.2487790584564209,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7104308605194092,0.3110403418540954,0.3007402718067169,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5253365635871887,0.1315162032842636,0.6247028708457947,285.0296630859375,284.95001220703125,298.0185852050781,295.9282531738281,297.5946044921875,297.2916564941406,285.0277404785156,1.0,0.5997275114059448,0.5981823205947876,0.5981823205947876,1.0,1.0,-2.8048081398010254,1.1672183275222778,1.637589931488037,0.5354721546173096,0.9812129139900208,0.9812129139900208,0.0,243.47018432617188,251.0,62818.8359375,0.0,2418.76220703125,1.0,279.44287109375,283.463623046875,298.9091796875,302.9143371582031,293.1499938964844,293.1499938964844,279.1499938964844,32439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83454430103302,1.0,0.0,0.0,3.736600399017334,3.7366247177124015,9.316367481915222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.8828125,0.0,1604.3912353515625,1895.4371337890625,0.0,2790.787841796875,0.9220487475395204,1.0,0.0,3.0,1.0,0.0
