time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.732812225818634,0.3437665700912475,0.3152651488780975,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,1.0,0.8483721017837524,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7368089556694031,0.350167840719223,0.2495593428611755,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7111998200416565,0.3121884763240814,0.3020014762878418,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5262717604637146,0.1321756392717361,0.6281142830848694,284.8894348144531,284.95001220703125,298.05743408203125,295.9532165527344,297.60919189453125,297.2892150878906,284.8841857910156,1.0,0.601128339767456,0.5971914529800415,0.5971914529800415,1.0,1.0,-2.813395500183105,1.1700644493103027,1.6433310508728027,0.536561131477356,0.8925080895423889,0.8925080895423889,0.0,244.1813201904297,251.0,63991.3125,0.0,2437.33642578125,1.0,279.19549560546875,283.30181884765625,298.9866638183594,303.18048095703125,293.1499938964844,293.1499938964844,279.1499938964844,36067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407837152481079,1.0,0.0,0.0,3.732486486434937,3.732511281967163,9.295864060732128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.4853515625,0.0,1627.4039306640625,1895.4371337890625,0.0,2849.03857421875,0.9218637943267822,1.0,0.0,3.0,1.0,0.0
18004560,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7326755523681641,0.3441773056983948,0.3156919777393341,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,1.0,0.8500347137451172,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7368420958518982,0.350856751203537,0.2500846982002258,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.711518406867981,0.3131763935089111,0.3029943704605102,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.526763379573822,0.132695734500885,0.6308108568191528,284.9100646972656,284.95001220703125,298.0968017578125,295.978515625,297.6229858398437,297.2850646972656,284.91290283203125,1.0,0.6025974154472351,0.5961994528770447,0.5961994528770447,1.0,1.0,-2.820973396301269,1.1724411249160769,1.648532152175903,0.5373968482017517,0.8872461318969727,0.8872461318969727,0.0,245.2240600585937,254.0,63987.7421875,0.0,2455.802001953125,1.0,279.1571350097656,283.3255615234375,298.9996337890625,303.1528625488281,293.1499938964844,293.1499938964844,279.45001220703125,37732.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842543363571167,1.0,0.0,0.0,3.6670584678649902,3.6670827865600586,8.972819500741025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.59375,0.0,1565.2506103515625,1895.4371337890625,0.0,2865.487060546875,0.9106190800666808,1.0,0.0,3.0,1.0,0.0
18004620,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7329251170158386,0.3461779057979584,0.317253440618515,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,1.0,0.8532963395118713,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7372931241989136,0.3531298339366913,0.2515401244163513,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7124738693237305,0.3158273696899414,0.3053746223449707,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5278900861740112,0.1340139061212539,0.6366029381752014,285.0385131835937,284.95001220703125,298.1770324707031,296.0300598144531,297.6547241210937,297.2828674316406,285.0371398925781,1.0,0.6058271527290344,0.5942153930664062,0.5942153930664062,1.0,1.0,-2.8383374214172363,1.1781766414642334,1.6601606607437134,0.539435088634491,1.0,1.0,0.0,247.36387634277344,242.0,63904.234375,0.0,2497.223876953125,1.0,279.4434509277344,283.4549865722656,299.0140686035156,303.08941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32660.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358157873153687,1.0,0.0,0.0,3.809119701385498,3.809144735336304,9.681497203928302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.537109375,0.0,1691.4290771484375,1895.4371337890625,0.0,2802.6484375,0.9384894371032716,1.0,0.0,3.0,1.0,0.0
18004680,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7329251170158386,0.3461779057979584,0.317253440618515,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,1.0,0.8532963395118713,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7372931241989136,0.3531298339366913,0.2515401244163513,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7124738693237305,0.3158273696899414,0.3053746223449707,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5278900861740112,0.1340139061212539,0.6366029381752014,285.0385131835937,284.95001220703125,298.1770324707031,296.0300598144531,297.6547241210937,297.2828674316406,285.0371398925781,1.0,0.6058271527290344,0.5942153930664062,0.5942153930664062,1.0,1.0,-2.8383374214172363,1.1781766414642334,1.6601606607437134,0.539435088634491,1.0,1.0,0.0,247.36387634277344,242.0,63904.234375,0.0,2497.223876953125,1.0,279.4434509277344,283.4549865722656,299.0140686035156,303.08941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32660.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358157873153687,1.0,0.0,0.0,3.809119701385498,3.809144735336304,9.681497203928302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.537109375,0.0,1691.4290771484375,1895.4371337890625,0.0,2802.6484375,0.9384894371032716,1.0,0.0,3.0,1.0,0.0
18004740,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7352538108825684,0.3470907807350158,0.3182892203330993,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,1.0,0.847332775592804,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7398973703384399,0.3545153439044952,0.2526295781135559,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7156259417533875,0.3177828788757324,0.3073327839374542,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5308886170387268,0.1349835246801376,0.6410636305809021,284.896728515625,284.95001220703125,298.2590026855469,296.0827331542969,297.6836853027344,297.2752685546875,284.89862060546875,1.0,0.6042940616607666,0.592231273651123,0.592231273651123,1.0,1.0,-2.8414628505706787,1.1773910522460938,1.664071798324585,0.538392961025238,0.9003750681877136,0.9003750681877136,0.0,244.7899475097656,245.0,64960.59375,0.0,2490.37451171875,1.0,279.1570739746094,283.29638671875,299.103271484375,303.3253479003906,293.1499938964844,293.1499938964844,278.8500061035156,37833.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437372446060181,1.0,0.0,0.0,3.7490410804748535,3.7490663528442383,9.378506433677104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4765625,0.0,1660.262939453125,1895.4371337890625,0.0,2876.6513671875,0.928631067276001,1.0,0.0,3.0,1.0,0.0
18004800,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7352538108825684,0.3470907807350158,0.3182892203330993,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,1.0,0.847332775592804,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7398973703384399,0.3545153439044952,0.2526295781135559,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7156259417533875,0.3177828788757324,0.3073327839374542,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5308886170387268,0.1349835246801376,0.6410636305809021,284.896728515625,284.95001220703125,298.2590026855469,296.0827331542969,297.6836853027344,297.2752685546875,284.89862060546875,1.0,0.6042940616607666,0.592231273651123,0.592231273651123,1.0,1.0,-2.8414628505706787,1.1773910522460938,1.664071798324585,0.538392961025238,0.9003750681877136,0.9003750681877136,0.0,244.7899475097656,245.0,64960.59375,0.0,2490.37451171875,1.0,279.1570739746094,283.29638671875,299.103271484375,303.3253479003906,293.1499938964844,293.1499938964844,278.8500061035156,37833.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437372446060181,1.0,0.0,0.0,3.7490410804748535,3.7490663528442383,9.378506433677104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4765625,0.0,1660.262939453125,1895.4371337890625,0.0,2876.6513671875,0.928631067276001,1.0,0.0,3.0,1.0,0.0
18004860,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7362268567085266,0.3479609787464142,0.3189206421375274,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,1.0,0.8453928232192993,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.741169273853302,0.3558060824871063,0.2534409761428833,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7173871397972107,0.3196212649345398,0.3089741766452789,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.5325873494148254,0.1358405649662017,0.6446352601051331,284.8978576660156,284.95001220703125,298.3424377441406,296.1361999511719,297.71319580078125,297.2676086425781,284.8995056152344,1.0,0.6048229932785034,0.5902405977249146,0.5902405977249146,1.0,1.0,-2.8471174240112305,1.1777836084365845,1.6693339347839355,0.5374216437339783,0.8406569361686707,0.8406569361686707,0.0,244.1181640625,248.0,65268.52734375,0.0,2497.32373046875,1.0,278.8581237792969,283.2763366699219,299.13818359375,303.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,40153.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846443772315979,1.0,0.0,0.0,3.530223608016968,3.530247211456299,8.3156788832639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.0029296875,0.0,1434.0074462890625,1895.4371337890625,0.0,2901.973876953125,0.882787823677063,1.0,0.0,3.0,1.0,0.0
18004920,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7362268567085266,0.3479609787464142,0.3189206421375274,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,1.0,0.8453928232192993,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.741169273853302,0.3558060824871063,0.2534409761428833,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7173871397972107,0.3196212649345398,0.3089741766452789,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.5325873494148254,0.1358405649662017,0.6446352601051331,284.8978576660156,284.95001220703125,298.3424377441406,296.1361999511719,297.71319580078125,297.2676086425781,284.8995056152344,1.0,0.6048229932785034,0.5902405977249146,0.5902405977249146,1.0,1.0,-2.8471174240112305,1.1777836084365845,1.6693339347839355,0.5374216437339783,0.8406569361686707,0.8406569361686707,0.0,244.1181640625,248.0,65268.52734375,0.0,2497.32373046875,1.0,278.8581237792969,283.2763366699219,299.13818359375,303.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,40153.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846443772315979,1.0,0.0,0.0,3.530223608016968,3.530247211456299,8.3156788832639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.0029296875,0.0,1434.0074462890625,1895.4371337890625,0.0,2901.973876953125,0.882787823677063,1.0,0.0,3.0,1.0,0.0
18004980,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7375187277793884,0.3501234352588653,0.3206316828727722,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,1.0,0.8451356291770935,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7425747513771057,0.3581068813800812,0.2549002766609192,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7191696763038635,0.3222518861293793,0.3112943172454834,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.534477949142456,0.1371740698814392,0.6500509977340698,285.01171875,284.95001220703125,298.4270935058594,296.19024658203125,297.747802734375,297.2678527832031,285.01129150390625,1.0,0.6065652370452881,0.5882498621940613,0.5882498621940613,1.0,1.0,-2.8599095344543457,1.1813586950302124,1.6785509586334229,0.5380282402038574,0.9428258538246156,0.9428258538246156,0.0,244.47618103027344,251.0,65131.70703125,0.0,2522.236572265625,1.0,279.1415710449219,283.3956604003906,299.16265869140625,303.3177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371801972389221,1.0,0.0,0.0,3.659927368164064,3.6599509716033936,8.937956295085314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.390625,0.0,1523.739990234375,1895.4371337890625,0.0,2815.38134765625,0.9056341648101808,1.0,0.0,3.0,1.0,0.0
18005040,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7375187277793884,0.3501234352588653,0.3206316828727722,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,1.0,0.8451356291770935,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7425747513771057,0.3581068813800812,0.2549002766609192,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7191696763038635,0.3222518861293793,0.3112943172454834,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.534477949142456,0.1371740698814392,0.6500509977340698,285.01171875,284.95001220703125,298.4270935058594,296.19024658203125,297.747802734375,297.2678527832031,285.01129150390625,1.0,0.6065652370452881,0.5882498621940613,0.5882498621940613,1.0,1.0,-2.8599095344543457,1.1813586950302124,1.6785509586334229,0.5380282402038574,0.9428258538246156,0.9428258538246156,0.0,244.47618103027344,251.0,65131.70703125,0.0,2522.236572265625,1.0,279.1415710449219,283.3956604003906,299.16265869140625,303.3177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371801972389221,1.0,0.0,0.0,3.659927368164064,3.6599509716033936,8.937956295085314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.390625,0.0,1523.739990234375,1895.4371337890625,0.0,2815.38134765625,0.9056341648101808,1.0,0.0,3.0,1.0,0.0
18005100,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7379463911056519,0.3507621586322784,0.3214599788188934,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,1.0,0.8457385301589966,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7430670261383057,0.3589144945144653,0.2556208372116089,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7198600172996521,0.3233141005039215,0.3124623000621795,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.5353406667709351,0.1377600878477096,0.6530799865722656,284.88623046875,284.95001220703125,298.46978759765625,296.2174072265625,297.76422119140625,297.2662658691406,284.8834228515625,1.0,0.6077770590782166,0.5872544646263123,0.5872544646263123,1.0,1.0,-2.8675413131713867,1.1836811304092407,1.683860182762146,0.5386227369308472,0.8600997924804688,0.8600997924804688,0.0,245.0348358154297,251.0,66160.5859375,0.0,2538.86572265625,1.0,278.8973388671875,283.25048828125,299.24139404296875,303.5804443359375,293.1499938964844,293.1499938964844,278.8500061035156,37218.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424162864685059,1.0,0.0,0.0,3.636454820632935,3.636478900909424,8.823678285807546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.771484375,0.0,1527.2344970703125,1895.4371337890625,0.0,2864.298583984375,0.9009578824043274,1.0,0.0,3.0,1.0,0.0
18005160,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7378827929496765,0.3512365818023681,0.3219135999679565,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,1.0,0.8471670746803284,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7431196570396423,0.3595810234546661,0.2561103403568268,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7201486825942993,0.3242562711238861,0.3133879005908966,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.5357785820960999,0.1382357627153396,0.6554880142211914,284.92266845703125,284.95001220703125,298.5126953125,296.24462890625,297.7799072265625,297.2633056640625,284.9246826171875,1.0,0.6090890765190125,0.5862685441970825,0.5862685441970825,1.0,1.0,-2.874398946762085,1.185655117034912,1.6887437105178833,0.5390259623527527,0.8681027889251709,0.8681027889251709,0.0,245.938217163086,254.0,66159.2421875,0.0,2555.83837890625,1.0,278.8578491210937,283.2850036621094,299.257568359375,303.5518798828125,293.1499938964844,293.1499938964844,279.1499938964844,37836.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433946967124939,1.0,0.0,0.0,3.571268081665039,3.57129168510437,8.510169777764531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.259765625,0.0,1460.769775390625,1895.4371337890625,0.0,2873.44775390625,0.8896656632423401,1.0,0.0,3.0,1.0,0.0
18005220,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7382110357284546,0.3531989455223083,0.3234926760196686,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,1.0,0.8501048684120178,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7435581088066101,0.3616911768913269,0.2574809193611145,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7209830284118652,0.3267376720905304,0.3156336843967438,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5367991924285889,0.1394423395395279,0.6608151197433472,285.0278625488281,284.95001220703125,298.59893798828125,296.2991027832031,297.8144836425781,297.2626342773437,285.0259094238281,1.0,0.6120755076408386,0.584296703338623,0.584296703338623,1.0,1.0,-2.890573263168335,1.1906839609146118,1.6998891830444336,0.5402894020080566,0.97775000333786,0.97775000333786,0.0,247.87664794921875,257.0,66193.765625,0.0,2595.193359375,1.0,279.1427917480469,283.391845703125,299.282470703125,303.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,32399.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367280960083008,1.0,0.0,0.0,3.725841045379639,3.725865364074707,9.2627931280731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.140625,0.0,1591.6937255859375,1895.4371337890625,0.0,2811.161865234375,0.919575810432434,1.0,0.0,3.0,1.0,0.0
18005280,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7382110357284546,0.3531989455223083,0.3234926760196686,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,1.0,0.8501048684120178,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7435581088066101,0.3616911768913269,0.2574809193611145,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7209830284118652,0.3267376720905304,0.3156336843967438,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5367991924285889,0.1394423395395279,0.6608151197433472,285.0278625488281,284.95001220703125,298.59893798828125,296.2991027832031,297.8144836425781,297.2626342773437,285.0259094238281,1.0,0.6120755076408386,0.584296703338623,0.584296703338623,1.0,1.0,-2.890573263168335,1.1906839609146118,1.6998891830444336,0.5402894020080566,0.97775000333786,0.97775000333786,0.0,247.87664794921875,257.0,66193.765625,0.0,2595.193359375,1.0,279.1427917480469,283.391845703125,299.282470703125,303.5058288574219,293.1499938964844,293.1499938964844,278.8500061035156,32399.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367280960083008,1.0,0.0,0.0,3.725841045379639,3.725865364074707,9.2627931280731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.140625,0.0,1591.6937255859375,1895.4371337890625,0.0,2811.161865234375,0.919575810432434,1.0,0.0,3.0,1.0,0.0
18005340,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7378690838813782,0.3540751039981842,0.3246314525604248,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,1.0,0.8543707132339478,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7433764934539795,0.3629192113876343,0.2585721015930176,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7212502360343933,0.328525573015213,0.3175921738147735,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.537251889705658,0.140261635184288,0.6654933094978333,284.9132995605469,284.95001220703125,298.6855773925781,296.3534240722656,297.8457946777344,297.25634765625,284.9158020019531,1.0,0.6153241991996765,0.5823248028755188,0.5823248028755188,1.0,1.0,-2.9063613414764404,1.1954736709594729,1.7108875513076782,0.541509211063385,0.8872357606887817,0.8872357606887817,0.0,250.419921875,245.0,67370.609375,0.0,2637.18505859375,1.0,278.8569641113281,283.2572631835937,299.372802734375,303.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,37584.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442304730415344,1.0,0.0,0.0,3.65791654586792,3.657941102981568,8.928138299779675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.453125,0.0,1553.87353515625,1895.4371337890625,0.0,2881.2646484375,0.908560037612915,1.0,0.0,3.0,1.0,0.0
18005400,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7378690838813782,0.3540751039981842,0.3246314525604248,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,1.0,0.8543707132339478,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7433764934539795,0.3629192113876343,0.2585721015930176,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7212502360343933,0.328525573015213,0.3175921738147735,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.537251889705658,0.140261635184288,0.6654933094978333,284.9132995605469,284.95001220703125,298.6855773925781,296.3534240722656,297.8457946777344,297.25634765625,284.9158020019531,1.0,0.6153241991996765,0.5823248028755188,0.5823248028755188,1.0,1.0,-2.9063613414764404,1.1954736709594729,1.7108875513076782,0.541509211063385,0.8872357606887817,0.8872357606887817,0.0,250.419921875,245.0,67370.609375,0.0,2637.18505859375,1.0,278.8569641113281,283.2572631835937,299.372802734375,303.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,37584.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442304730415344,1.0,0.0,0.0,3.65791654586792,3.657941102981568,8.928138299779675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.453125,0.0,1553.87353515625,1895.4371337890625,0.0,2881.2646484375,0.908560037612915,1.0,0.0,3.0,1.0,0.0
18005460,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7403490543365479,0.3558838665485382,0.3258914053440094,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,1.0,0.8484942317008972,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7459957003593445,0.3648304343223572,0.2596710622310638,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7241438627243042,0.3308116793632507,0.3194810748100281,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5399182438850403,0.1412261426448822,0.6688991189002991,285.0202331542969,284.95001220703125,298.7723693847656,296.4073486328125,297.8790588378906,297.2541809082031,285.01824951171875,1.0,0.6137146949768066,0.5801593065261841,0.5801593065261841,1.0,1.0,-2.9085140228271484,1.1938581466674805,1.7146559953689575,0.5395603179931641,0.9937968850135804,0.9937968850135804,0.0,247.83338928222656,248.0,67072.5390625,0.0,2628.387939453125,1.0,279.14276123046875,283.37030029296875,299.39166259765625,303.6803894042969,293.1499938964844,293.1499938964844,278.8500061035156,32823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377217650413513,1.0,0.0,0.0,3.794327735900879,3.7943525314331055,9.606450248611509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.986328125,0.0,1675.04052734375,1895.4371337890625,0.0,2820.43701171875,0.9355251789093018,1.0,0.0,3.0,1.0,0.0
18005520,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7403490543365479,0.3558838665485382,0.3258914053440094,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,1.0,0.8484942317008972,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7459957003593445,0.3648304343223572,0.2596710622310638,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7241438627243042,0.3308116793632507,0.3194810748100281,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5399182438850403,0.1412261426448822,0.6688991189002991,285.0202331542969,284.95001220703125,298.7723693847656,296.4073486328125,297.8790588378906,297.2541809082031,285.01824951171875,1.0,0.6137146949768066,0.5801593065261841,0.5801593065261841,1.0,1.0,-2.9085140228271484,1.1938581466674805,1.7146559953689575,0.5395603179931641,0.9937968850135804,0.9937968850135804,0.0,247.83338928222656,248.0,67072.5390625,0.0,2628.387939453125,1.0,279.14276123046875,283.37030029296875,299.39166259765625,303.6803894042969,293.1499938964844,293.1499938964844,278.8500061035156,32823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377217650413513,1.0,0.0,0.0,3.794327735900879,3.7943525314331055,9.606450248611509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.986328125,0.0,1675.04052734375,1895.4371337890625,0.0,2820.43701171875,0.9355251789093018,1.0,0.0,3.0,1.0,0.0
18005580,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.74160236120224,0.3566888570785522,0.3268411457538605,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,1.0,0.846376359462738,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7474155426025391,0.3659369647502899,0.2605794966220855,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7259037494659424,0.3324750363826751,0.3211896419525146,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.5417166948318481,0.1420077830553054,0.6726174354553223,284.9009704589844,284.95001220703125,298.8590087890625,296.46063232421875,297.90997314453125,297.2482604980469,284.9037780761719,1.0,0.6142776608467102,0.5779938101768494,0.5779938101768494,1.0,1.0,-2.91471529006958,1.194043517112732,1.7206716537475586,0.5382292866706848,0.8922950625419617,0.8922950625419617,0.0,247.10400390625,251.0,68018.3671875,0.0,2636.403564453125,1.0,278.8565368652344,283.2353820800781,299.4754638671875,303.8976135253906,293.1499938964844,293.1499938964844,279.1499938964844,38110.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441820740699768,1.0,0.0,0.0,3.710494756698608,3.710519790649414,9.186645115732972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.65625,0.0,1617.5726318359375,1895.4371337890625,0.0,2880.81201171875,0.9206271171569824,1.0,0.0,3.0,1.0,0.0
18005640,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.74160236120224,0.3566888570785522,0.3268411457538605,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,1.0,0.846376359462738,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7474155426025391,0.3659369647502899,0.2605794966220855,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7259037494659424,0.3324750363826751,0.3211896419525146,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.5417166948318481,0.1420077830553054,0.6726174354553223,284.9009704589844,284.95001220703125,298.8590087890625,296.46063232421875,297.90997314453125,297.2482604980469,284.9037780761719,1.0,0.6142776608467102,0.5779938101768494,0.5779938101768494,1.0,1.0,-2.91471529006958,1.194043517112732,1.7206716537475586,0.5382292866706848,0.8922950625419617,0.8922950625419617,0.0,247.10400390625,251.0,68018.3671875,0.0,2636.403564453125,1.0,278.8565368652344,283.2353820800781,299.4754638671875,303.8976135253906,293.1499938964844,293.1499938964844,279.1499938964844,38110.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441820740699768,1.0,0.0,0.0,3.710494756698608,3.710519790649414,9.186645115732972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.65625,0.0,1617.5726318359375,1895.4371337890625,0.0,2880.81201171875,0.9206271171569824,1.0,0.0,3.0,1.0,0.0
18005700,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7419136166572571,0.3575300276279449,0.3273309469223022,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,1.0,0.8465098142623901,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.747795045375824,0.3668225407600403,0.2610367238521576,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.726462721824646,0.3335551917552948,0.3220411837100982,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.5422849655151367,0.1424929350614547,0.6744291186332703,285.033203125,284.95001220703125,298.9021911621094,296.4869384765625,297.9266052246094,297.24737548828125,285.0369873046875,1.0,0.614962637424469,0.5769110321998596,0.5769110321998596,1.0,1.0,-2.919210910797119,1.1947399377822876,1.7244709730148315,0.5378746390342712,0.9856512546539308,0.9856512546539308,0.0,247.33425903320312,251.0,67415.3046875,0.0,2646.0029296875,1.0,279.10369873046875,283.378173828125,299.45562744140625,303.7205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384684324264526,1.0,0.0,0.0,3.763338565826416,3.7633633613586426,9.450175753045188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.640625,0.0,1646.248291015625,1895.4371337890625,0.0,2827.408935546875,0.930878758430481,1.0,0.0,3.0,1.0,0.0
18005760,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7425047159194946,0.3585737645626068,0.3282297849655151,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,1.0,0.8466817736625671,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7483912706375122,0.3678711950778961,0.2617436945438385,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7271952033042908,0.3347716629505157,0.3231593668460846,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.5430722236633301,0.1430841982364654,0.6769323945045471,285.029052734375,284.95001220703125,298.9452209472656,296.51300048828125,297.94415283203125,297.2480773925781,285.0279846191406,1.0,0.6159260869026184,0.5759575963020325,0.5759575963020325,1.0,1.0,-2.9256978034973145,1.1964614391326904,1.7292364835739136,0.5381011366844177,1.0,1.0,0.0,247.6588897705078,254.0,67762.0390625,0.0,2659.8515625,1.0,279.1435241699219,283.367919921875,299.4941711425781,303.8247985839844,293.1499938964844,293.1499938964844,278.8500061035156,33119.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370091319084167,1.0,0.0,0.0,3.8350346088409424,3.835060119628906,9.813679753278848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.0654296875,0.0,1726.2918701171875,1895.4371337890625,0.0,2813.784423828125,0.9447633624076844,1.0,0.0,3.0,1.0,0.0
18005820,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7426320910453796,0.3594434857368469,0.3293376266956329,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,1.0,0.8490753173828125,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7486149072647095,0.3689679205417633,0.262729674577713,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7278090119361877,0.3364173471927643,0.3249602317810058,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5438538789749146,0.1438568532466888,0.6812053918838501,284.9040832519531,284.95001220703125,299.03076171875,296.56427001953125,297.9751281738281,297.24298095703125,284.90631103515625,1.0,0.6183053851127625,0.5740506052970886,0.5740506052970886,1.0,1.0,-2.938395023345948,1.199736475944519,1.7386585474014282,0.5386806726455688,0.909114420413971,0.909114420413971,0.0,249.2402191162109,257.0,68951.421875,0.0,2691.836181640625,1.0,278.8569641113281,283.22222900390625,299.5804748535156,304.0615234375,293.1499938964844,293.1499938964844,278.54998779296875,37696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843803882598877,1.0,0.0,0.0,3.773298740386963,3.773324251174927,9.500263331574388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.201171875,0.0,1687.8397216796875,1895.4371337890625,0.0,2877.27490234375,0.9341062307357788,1.0,0.0,3.0,1.0,0.0
18005880,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7426320910453796,0.3594434857368469,0.3293376266956329,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,1.0,0.8490753173828125,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7486149072647095,0.3689679205417633,0.262729674577713,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7278090119361877,0.3364173471927643,0.3249602317810058,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5438538789749146,0.1438568532466888,0.6812053918838501,284.9040832519531,284.95001220703125,299.03076171875,296.56427001953125,297.9751281738281,297.24298095703125,284.90631103515625,1.0,0.6183053851127625,0.5740506052970886,0.5740506052970886,1.0,1.0,-2.938395023345948,1.199736475944519,1.7386585474014282,0.5386806726455688,0.909114420413971,0.909114420413971,0.0,249.2402191162109,257.0,68951.421875,0.0,2691.836181640625,1.0,278.8569641113281,283.22222900390625,299.5804748535156,304.0615234375,293.1499938964844,293.1499938964844,278.54998779296875,37696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843803882598877,1.0,0.0,0.0,3.773298740386963,3.773324251174927,9.500263331574388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.201171875,0.0,1687.8397216796875,1895.4371337890625,0.0,2877.27490234375,0.9341062307357788,1.0,0.0,3.0,1.0,0.0
18005940,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7420371770858765,0.3603271842002868,0.330085277557373,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,1.0,0.8531795740127563,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7480759620666504,0.3699201941490173,0.263403981924057,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7277169823646545,0.3379020392894745,0.3263972103595733,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5436763167381287,0.1443705260753631,0.6839593648910522,284.90216064453125,284.95001220703125,299.1153564453125,296.6141357421875,298.0046691894531,297.23638916015625,284.9037475585937,1.0,0.6209716200828552,0.5721436738967896,0.5721436738967896,1.0,1.0,-2.9500744342803955,1.2025092840194702,1.7475652694702148,0.5390162467956543,0.8520824909210205,0.8520824909210205,0.0,251.568588256836,245.0,69417.2421875,0.0,2725.862548828125,1.0,278.5578308105469,283.1942749023437,299.61724853515625,304.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,39744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466486930847168,1.0,0.0,0.0,3.5778229236602783,3.577847003936768,8.541438205611485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.318359375,0.0,1481.8001708984375,1895.4371337890625,0.0,2903.89208984375,0.8928833603858948,1.0,0.0,3.0,1.0,0.0
18006000,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7420371770858765,0.3603271842002868,0.330085277557373,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,1.0,0.8531795740127563,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7480759620666504,0.3699201941490173,0.263403981924057,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7277169823646545,0.3379020392894745,0.3263972103595733,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5436763167381287,0.1443705260753631,0.6839593648910522,284.90216064453125,284.95001220703125,299.1153564453125,296.6141357421875,298.0046691894531,297.23638916015625,284.9037475585937,1.0,0.6209716200828552,0.5721436738967896,0.5721436738967896,1.0,1.0,-2.9500744342803955,1.2025092840194702,1.7475652694702148,0.5390162467956543,0.8520824909210205,0.8520824909210205,0.0,251.568588256836,245.0,69417.2421875,0.0,2725.862548828125,1.0,278.5578308105469,283.1942749023437,299.61724853515625,304.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,39744.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466486930847168,1.0,0.0,0.0,3.5778229236602783,3.577847003936768,8.541438205611485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.318359375,0.0,1481.8001708984375,1895.4371337890625,0.0,2903.89208984375,0.8928833603858948,1.0,0.0,3.0,1.0,0.0
18006060,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7450246810913086,0.3624821901321411,0.3316893279552459,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,1.0,0.8464486598968506,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7509756088256836,0.3718107938766479,0.2645057141780853,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7307531833648682,0.3401175737380981,0.3282264471054077,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.546442449092865,0.1452673524618148,0.6869116425514221,285.00299072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0371398925781,297.2365417480469,285.0020751953125,1.0,0.6190122365951538,0.5700178742408752,0.5700178742408752,1.0,1.0,-2.951000452041626,1.2001659870147705,1.7508344650268557,0.5368307828903198,0.945542812347412,0.945542812347412,0.0,248.56333923339844,248.0,69031.1015625,0.0,2712.513427734375,1.0,278.8419189453125,283.3049011230469,299.6387023925781,304.060791015625,293.1499938964844,293.1499938964844,278.54998779296875,33640.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838467538356781,1.0,0.0,0.0,3.697320938110352,3.697345018386841,9.121528137256972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.2646484375,0.0,1568.5751953125,1895.4371337890625,0.0,2827.401123046875,0.9140641689300536,1.0,0.0,3.0,1.0,0.0
18006120,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7450246810913086,0.3624821901321411,0.3316893279552459,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,1.0,0.8464486598968506,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7509756088256836,0.3718107938766479,0.2645057141780853,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7307531833648682,0.3401175737380981,0.3282264471054077,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.546442449092865,0.1452673524618148,0.6869116425514221,285.00299072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0371398925781,297.2365417480469,285.0020751953125,1.0,0.6190122365951538,0.5700178742408752,0.5700178742408752,1.0,1.0,-2.951000452041626,1.2001659870147705,1.7508344650268557,0.5368307828903198,0.945542812347412,0.945542812347412,0.0,248.56333923339844,248.0,69031.1015625,0.0,2712.513427734375,1.0,278.8419189453125,283.3049011230469,299.6387023925781,304.060791015625,293.1499938964844,293.1499938964844,278.54998779296875,33640.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838467538356781,1.0,0.0,0.0,3.697320938110352,3.697345018386841,9.121528137256972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.2646484375,0.0,1568.5751953125,1895.4371337890625,0.0,2827.401123046875,0.9140641689300536,1.0,0.0,3.0,1.0,0.0
18006180,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7466146945953369,0.3636058866977691,0.3328820168972015,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,1.0,0.8437910676002502,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7525196075439453,0.3728859722614288,0.265363335609436,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7325642108917236,0.3417109251022339,0.3298344016075134,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.5483067631721497,0.1460286080837249,0.6903914213180542,284.9183654785156,284.95001220703125,299.2806396484375,296.7088317871094,298.0666809082031,297.2329406738281,284.9200134277344,1.0,0.619348406791687,0.5678920149803162,0.5678920149803162,1.0,1.0,-2.9563755989074707,1.1997913122177124,1.7565842866897583,0.535291850566864,0.8685937523841858,0.8685937523841858,0.0,247.57229614257807,251.0,69784.9765625,0.0,2717.84765625,1.0,278.5574035644531,283.2017822265625,299.7174377441406,304.2601013183594,293.1499938964844,293.1499938964844,278.8500061035156,38162.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435825705528259,1.0,0.0,0.0,3.590898275375366,3.5909221172332764,8.603982450949843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.3740234375,0.0,1484.322998046875,1895.4371337890625,0.0,2875.20458984375,0.8943253755569458,1.0,0.0,3.0,1.0,0.0
18006240,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7466146945953369,0.3636058866977691,0.3328820168972015,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,1.0,0.8437910676002502,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7525196075439453,0.3728859722614288,0.265363335609436,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7325642108917236,0.3417109251022339,0.3298344016075134,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.5483067631721497,0.1460286080837249,0.6903914213180542,284.9183654785156,284.95001220703125,299.2806396484375,296.7088317871094,298.0666809082031,297.2329406738281,284.9200134277344,1.0,0.619348406791687,0.5678920149803162,0.5678920149803162,1.0,1.0,-2.9563755989074707,1.1997913122177124,1.7565842866897583,0.535291850566864,0.8685937523841858,0.8685937523841858,0.0,247.57229614257807,251.0,69784.9765625,0.0,2717.84765625,1.0,278.5574035644531,283.2017822265625,299.7174377441406,304.2601013183594,293.1499938964844,293.1499938964844,278.8500061035156,38162.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435825705528259,1.0,0.0,0.0,3.590898275375366,3.5909221172332764,8.603982450949843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.3740234375,0.0,1484.322998046875,1895.4371337890625,0.0,2875.20458984375,0.8943253755569458,1.0,0.0,3.0,1.0,0.0
18006300,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7470928430557251,0.3645658195018768,0.3335130214691162,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,1.0,0.8436876535415649,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7529587149620056,0.3737292885780334,0.2658107876777649,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.733154833316803,0.3427417278289795,0.3306569159030914,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5489327311515808,0.1465109139680862,0.6922042965888977,285.0350341796875,284.95001220703125,299.3209533691406,296.73126220703125,298.08233642578125,297.2330627441406,285.03741455078125,1.0,0.61995929479599,0.5668291449546814,0.5668291449546814,1.0,1.0,-2.960711479187012,1.2003161907196045,1.7603952884674072,0.534875750541687,0.9547731876373292,0.9547731876373292,0.0,247.69541931152344,251.0,69261.6171875,0.0,2726.808837890625,1.0,278.80096435546875,283.3285217285156,299.69903564453125,304.0877380371094,293.1499938964844,293.1499938964844,278.8500061035156,33576.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380576372146606,1.0,0.0,0.0,3.652158260345459,3.65218186378479,8.900050829652173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.1376953125,0.0,1517.42529296875,1895.4371337890625,0.0,2823.572998046875,0.9058086276054382,1.0,0.0,3.0,1.0,0.0
