time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.747761607170105,0.3656406104564667,0.3344750106334686,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,1.0,0.8437438011169434,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7535386085510254,0.3746684789657593,0.266462504863739,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7338532209396362,0.3438558280467987,0.3317008316516876,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.5497121810913086,0.1470690071582794,0.694617509841919,285.0184631347656,284.95001220703125,299.3607788085937,296.7531433105469,298.0985107421875,297.2342529296875,285.0166931152344,1.0,0.6208564043045044,0.5658745169639587,0.5658745169639587,1.0,1.0,-2.966871976852417,1.201768398284912,1.7651035785675049,0.5349927544593811,0.9701976776123048,0.9701976776123048,0.0,247.9627227783203,254.0,69643.03125,0.0,2740.0380859375,1.0,278.8426818847656,283.3074645996094,299.73541259765625,304.1933898925781,293.1499938964844,293.1499938964844,278.54998779296875,32824.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368269801139832,1.0,0.0,0.0,3.730188608169556,3.730212926864624,9.284422048949637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.2275390625,0.0,1599.94482421875,1895.4371337890625,0.0,2812.084228515625,0.920929193496704,1.0,0.0,3.0,1.0,0.0
18006420,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.747919499874115,0.3665811121463775,0.3356285393238067,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,1.0,0.8460924029350281,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7536263465881348,0.375581830739975,0.267300397157669,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7343170642852783,0.345314472913742,0.3333055078983307,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5503548979759216,0.1477626711130142,0.6985116600990295,284.9140625,284.95001220703125,299.4389038085937,296.795166015625,298.1261901855469,297.22998046875,284.9161682128906,1.0,0.6231104731559753,0.5639653205871582,0.5639653205871582,1.0,1.0,-2.978701114654541,1.2044289112091064,1.774272322654724,0.5351680517196655,0.8831793069839478,0.8831793069839478,0.0,249.493896484375,257.0,70639.171875,0.0,2770.7314453125,1.0,278.5570373535156,283.1833801269531,299.8103332519531,304.4098815917969,293.1499938964844,293.1499938964844,278.8500061035156,37797.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433172702789307,1.0,0.0,0.0,3.648432731628418,3.6484570503234863,8.881901862878294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.376953125,0.0,1544.865966796875,1895.4371337890625,0.0,2872.723388671875,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
18006480,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.747919499874115,0.3665811121463775,0.3356285393238067,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,1.0,0.8460924029350281,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7536263465881348,0.375581830739975,0.267300397157669,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7343170642852783,0.345314472913742,0.3333055078983307,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5503548979759216,0.1477626711130142,0.6985116600990295,284.9140625,284.95001220703125,299.4389038085937,296.795166015625,298.1261901855469,297.22998046875,284.9161682128906,1.0,0.6231104731559753,0.5639653205871582,0.5639653205871582,1.0,1.0,-2.978701114654541,1.2044289112091064,1.774272322654724,0.5351680517196655,0.8831793069839478,0.8831793069839478,0.0,249.493896484375,257.0,70639.171875,0.0,2770.7314453125,1.0,278.5570373535156,283.1833801269531,299.8103332519531,304.4098815917969,293.1499938964844,293.1499938964844,278.8500061035156,37797.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433172702789307,1.0,0.0,0.0,3.648432731628418,3.6484570503234863,8.881901862878294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.376953125,0.0,1544.865966796875,1895.4371337890625,0.0,2872.723388671875,0.9066826701164246,1.0,0.0,3.0,1.0,0.0
18006540,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7480958700180054,0.368498682975769,0.3371347486972809,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,1.0,0.8492605090141296,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7536568641662598,0.3772397041320801,0.2683348655700683,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.734685480594635,0.3473393619060516,0.3350971341133117,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.5507280230522156,0.1486279368400573,0.7022711634635925,285.02294921875,284.95001220703125,299.51470947265625,296.8345947265625,298.15545654296875,297.2300720214844,285.0211181640625,1.0,0.625806987285614,0.5620560646057129,0.5620560646057129,1.0,1.0,-2.992231845855713,1.2078062295913696,1.7844256162643433,0.5355705618858337,0.991397738456726,0.991397738456726,0.0,251.46334838867188,260.0,70500.859375,0.0,2807.2099609375,1.0,278.8432922363281,283.29638671875,299.8207397460937,304.3370056152344,293.1499938964844,293.1499938964844,278.54998779296875,32784.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373252153396606,1.0,0.0,0.0,3.786191701889038,3.7862164974212646,9.565297887093038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.775390625,0.0,1665.0753173828125,1895.4371337890625,0.0,2816.735107421875,0.9334658980369568,1.0,0.0,3.0,1.0,0.0
18006600,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7480958700180054,0.368498682975769,0.3371347486972809,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,1.0,0.8492605090141296,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7536568641662598,0.3772397041320801,0.2683348655700683,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.734685480594635,0.3473393619060516,0.3350971341133117,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.5507280230522156,0.1486279368400573,0.7022711634635925,285.02294921875,284.95001220703125,299.51470947265625,296.8345947265625,298.15545654296875,297.2300720214844,285.0211181640625,1.0,0.625806987285614,0.5620560646057129,0.5620560646057129,1.0,1.0,-2.992231845855713,1.2078062295913696,1.7844256162643433,0.5355705618858337,0.991397738456726,0.991397738456726,0.0,251.46334838867188,260.0,70500.859375,0.0,2807.2099609375,1.0,278.8432922363281,283.29638671875,299.8207397460937,304.3370056152344,293.1499938964844,293.1499938964844,278.54998779296875,32784.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373252153396606,1.0,0.0,0.0,3.786191701889038,3.7862164974212646,9.565297887093038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.775390625,0.0,1665.0753173828125,1895.4371337890625,0.0,2816.735107421875,0.9334658980369568,1.0,0.0,3.0,1.0,0.0
18006660,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7476232647895813,0.3693155348300934,0.3382295966148376,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,1.0,0.8537112474441528,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7530936598777771,0.3780190944671631,0.269118070602417,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7345316410064697,0.3486628830432892,0.3366250693798065,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5505704283714294,0.1491155624389648,0.7054656744003296,284.9067077636719,284.95001220703125,299.5879821777344,296.8712463378906,298.179931640625,297.2245483398437,284.9089050292969,1.0,0.6287640929222107,0.5599070191383362,0.5599070191383362,1.0,1.0,-3.0055203437805176,1.210695743560791,1.794824719429016,0.5356161594390869,0.8959270715713501,0.8959270715713501,0.0,254.02003479003903,248.0,71571.5390625,0.0,2846.494384765625,1.0,278.5569763183594,283.1600952148437,299.8885192871094,304.5521240234375,293.1499938964844,293.1499938964844,278.8500061035156,37720.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844203531742096,1.0,0.0,0.0,3.714509963989258,3.714534997940064,9.2065380385975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.93359375,0.0,1619.232666015625,1895.4371337890625,0.0,2881.01318359375,0.9211446046829224,1.0,0.0,3.0,1.0,0.0
18006720,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7476232647895813,0.3693155348300934,0.3382295966148376,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,1.0,0.8537112474441528,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7530936598777771,0.3780190944671631,0.269118070602417,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7345316410064697,0.3486628830432892,0.3366250693798065,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.5505704283714294,0.1491155624389648,0.7054656744003296,284.9067077636719,284.95001220703125,299.5879821777344,296.8712463378906,298.179931640625,297.2245483398437,284.9089050292969,1.0,0.6287640929222107,0.5599070191383362,0.5599070191383362,1.0,1.0,-3.0055203437805176,1.210695743560791,1.794824719429016,0.5356161594390869,0.8959270715713501,0.8959270715713501,0.0,254.02003479003903,248.0,71571.5390625,0.0,2846.494384765625,1.0,278.5569763183594,283.1600952148437,299.8885192871094,304.5521240234375,293.1499938964844,293.1499938964844,278.8500061035156,37720.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844203531742096,1.0,0.0,0.0,3.714509963989258,3.714534997940064,9.2065380385975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.93359375,0.0,1619.232666015625,1895.4371337890625,0.0,2881.01318359375,0.9211446046829224,1.0,0.0,3.0,1.0,0.0
18006780,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.750127375125885,0.3711102604866028,0.3394669592380523,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.8479077219963074,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7554996013641357,0.379533588886261,0.2699320912361145,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7370903491973877,0.3505379259586334,0.3381142914295196,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5528013706207275,0.1497861295938491,0.7075194120407104,285.01495361328125,284.95001220703125,299.6584167480469,296.90484619140625,298.2053527832031,297.2234191894531,285.0125732421875,1.0,0.626886248588562,0.5577579736709595,0.5577579736709595,1.0,1.0,-3.00528621673584,1.20756196975708,1.7977242469787598,0.5327987670898438,1.0,1.0,0.0,251.3829498291016,251.0,71086.8515625,0.0,2832.512939453125,1.0,278.8437194824219,283.2767944335937,299.8907165527344,304.45526123046875,293.1499938964844,293.1499938964844,278.54998779296875,33180.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382404446601868,1.0,0.0,0.0,3.8352417945861816,3.8352673053741455,9.814739314606411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.1572265625,0.0,1727.0247802734375,1895.4371337890625,0.0,2825.27978515625,0.9447802305221558,1.0,0.0,3.0,1.0,0.0
18006840,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.750127375125885,0.3711102604866028,0.3394669592380523,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,1.0,0.8479077219963074,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7554996013641357,0.379533588886261,0.2699320912361145,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7370903491973877,0.3505379259586334,0.3381142914295196,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5528013706207275,0.1497861295938491,0.7075194120407104,285.01495361328125,284.95001220703125,299.6584167480469,296.90484619140625,298.2053527832031,297.2234191894531,285.0125732421875,1.0,0.626886248588562,0.5577579736709595,0.5577579736709595,1.0,1.0,-3.00528621673584,1.20756196975708,1.7977242469787598,0.5327987670898438,1.0,1.0,0.0,251.3829498291016,251.0,71086.8515625,0.0,2832.512939453125,1.0,278.8437194824219,283.2767944335937,299.8907165527344,304.45526123046875,293.1499938964844,293.1499938964844,278.54998779296875,33180.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382404446601868,1.0,0.0,0.0,3.8352417945861816,3.8352673053741455,9.814739314606411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.1572265625,0.0,1727.0247802734375,1895.4371337890625,0.0,2825.27978515625,0.9447802305221558,1.0,0.0,3.0,1.0,0.0
18006900,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7510982155799866,0.3715720474720001,0.340119868516922,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,1.0,0.8461206555366516,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7564132809638977,0.3799538612365722,0.2703650593757629,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.738101601600647,0.3512158989906311,0.3388950824737549,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5537521839141846,0.150073692202568,0.7089542746543884,284.8713684082031,284.95001220703125,299.6924743652344,296.9204406738281,298.2167358398437,297.22149658203125,284.8674621582031,1.0,0.6269121170043945,0.5566834211349487,0.5566834211349487,1.0,1.0,-3.007097721099853,1.2068543434143066,1.8002433776855469,0.5315959453582764,0.9026808142662048,0.9026808142662048,0.0,250.64013671875,251.0,72079.0625,0.0,2832.29931640625,1.0,278.5936279296875,283.11590576171875,299.9486694335937,304.69775390625,293.1499938964844,293.1499938964844,278.54998779296875,36899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843458354473114,1.0,0.0,0.0,3.815171957015991,3.815197944641113,9.712288147056825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.8837890625,0.0,1731.845458984375,1895.4371337890625,0.0,2874.042724609375,0.9409821033477784,1.0,0.0,3.0,1.0,0.0
18006960,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.751332700252533,0.3718478679656982,0.3403744101524353,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,1.0,0.8459317684173584,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7566434741020203,0.3802193701267242,0.2705570459365845,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7385087013244629,0.3517620861530304,0.3394209444522857,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5541223883628845,0.1502752006053924,0.7099372744560242,284.8974914550781,284.95001220703125,299.7257385253906,296.9351806640625,298.2271728515625,297.2183532714844,284.9001770019531,1.0,0.6271936297416687,0.555689811706543,0.555689811706543,1.0,1.0,-3.0092203617095947,1.206368088722229,1.8028523921966555,0.5306405425071716,0.8964583277702332,0.8964583277702332,0.0,250.6386260986328,254.0,71877.5625,0.0,2836.497314453125,1.0,278.5564880371094,283.1447448730469,299.948974609375,304.6392517089844,293.1499938964844,293.1499938964844,278.8500061035156,38319.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442973494529724,1.0,0.0,0.0,3.742047071456909,3.742072343826294,9.343547162643516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.466796875,0.0,1655.802001953125,1895.4371337890625,0.0,2881.890380859375,0.927761971950531,1.0,0.0,3.0,1.0,0.0
18007020,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7521706819534302,0.3736863732337951,0.3417226374149322,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,1.0,0.8463463187217712,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7573350071907043,0.381763607263565,0.2714481651782989,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7394689321517944,0.3536574244499206,0.3410077691078186,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.5550191402435303,0.1510876417160034,0.7130560278892517,285.0218505859375,284.95001220703125,299.7896728515625,296.9620361328125,298.2513122558594,297.2191162109375,285.0205993652344,1.0,0.6285892128944397,0.5537025332450867,0.5537025332450867,1.0,1.0,-3.0180599689483643,1.207400918006897,1.8106590509414675,0.5296177268028259,1.0,1.0,0.0,251.17189025878903,257.0,71455.828125,0.0,2856.792724609375,1.0,278.8438720703125,283.2758178710937,299.9463195800781,304.5334167480469,293.1499938964844,293.1499938964844,278.54998779296875,33451.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379199504852295,1.0,0.0,0.0,3.8548896312713614,3.854915380477905,9.915559076034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.953125,0.0,1753.15380859375,1895.4371337890625,0.0,2822.287353515625,0.9493528604507446,1.0,0.0,3.0,1.0,0.0
18007080,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7521706819534302,0.3736863732337951,0.3417226374149322,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,1.0,0.8463463187217712,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7573350071907043,0.381763607263565,0.2714481651782989,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7394689321517944,0.3536574244499206,0.3410077691078186,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.5550191402435303,0.1510876417160034,0.7130560278892517,285.0218505859375,284.95001220703125,299.7896728515625,296.9620361328125,298.2513122558594,297.2191162109375,285.0205993652344,1.0,0.6285892128944397,0.5537025332450867,0.5537025332450867,1.0,1.0,-3.0180599689483643,1.207400918006897,1.8106590509414675,0.5296177268028259,1.0,1.0,0.0,251.17189025878903,257.0,71455.828125,0.0,2856.792724609375,1.0,278.8438720703125,283.2758178710937,299.9463195800781,304.5334167480469,293.1499938964844,293.1499938964844,278.54998779296875,33451.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379199504852295,1.0,0.0,0.0,3.8548896312713614,3.854915380477905,9.915559076034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.953125,0.0,1753.15380859375,1895.4371337890625,0.0,2822.287353515625,0.9493528604507446,1.0,0.0,3.0,1.0,0.0
18007140,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7521488070487976,0.3744226396083832,0.3427319526672363,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,1.0,0.8489227294921875,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7572207450866699,0.3824476897716522,0.2721488177776336,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7397131323814392,0.354873389005661,0.3424083292484283,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5553075671195984,0.1515889316797256,0.7161220908164978,284.9025573730469,284.95001220703125,299.8500061035156,296.9851379394531,298.270751953125,297.2147521972656,284.9047241210937,1.0,0.6307162642478943,0.5517152547836304,0.5517152547836304,1.0,1.0,-3.028584718704224,1.2091094255447388,1.8194752931594849,0.5289979577064514,0.9080639481544496,0.9080639481544496,0.0,252.75897216796875,260.0,72450.9609375,0.0,2885.99072265625,1.0,278.5567626953125,283.1369934082031,300.0009155273437,304.7281494140625,293.1499938964844,293.1499938964844,278.25,37970.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444437980651855,1.0,0.0,0.0,3.778918504714966,3.7789440155029297,9.528582722850842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.7587890625,0.0,1696.6456298828125,1895.4371337890625,0.0,2883.26025390625,0.9356719851493835,1.0,0.0,3.0,1.0,0.0
18007200,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7521488070487976,0.3744226396083832,0.3427319526672363,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,1.0,0.8489227294921875,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7572207450866699,0.3824476897716522,0.2721488177776336,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7397131323814392,0.354873389005661,0.3424083292484283,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5553075671195984,0.1515889316797256,0.7161220908164978,284.9025573730469,284.95001220703125,299.8500061035156,296.9851379394531,298.270751953125,297.2147521972656,284.9047241210937,1.0,0.6307162642478943,0.5517152547836304,0.5517152547836304,1.0,1.0,-3.028584718704224,1.2091094255447388,1.8194752931594849,0.5289979577064514,0.9080639481544496,0.9080639481544496,0.0,252.75897216796875,260.0,72450.9609375,0.0,2885.99072265625,1.0,278.5567626953125,283.1369934082031,300.0009155273437,304.7281494140625,293.1499938964844,293.1499938964844,278.25,37970.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444437980651855,1.0,0.0,0.0,3.778918504714966,3.7789440155029297,9.528582722850842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.7587890625,0.0,1696.6456298828125,1895.4371337890625,0.0,2883.26025390625,0.9356719851493835,1.0,0.0,3.0,1.0,0.0
18007260,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7513411045074463,0.3750930428504944,0.3433122932910919,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,1.0,0.8532037138938904,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.756354570388794,0.383032351732254,0.2725633978843689,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7392694354057312,0.35596963763237,0.3434730470180511,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5546758770942688,0.1518569141626358,0.717763364315033,284.9013671875,284.95001220703125,299.90838623046875,297.0062255859375,298.2883605957031,297.208984375,284.90240478515625,1.0,0.6331289410591125,0.5496677160263062,0.5496677160263062,1.0,1.0,-3.0381789207458496,1.2102826833724976,1.827896237373352,0.5279921889305115,0.8514137864112854,0.8514137864112854,0.0,255.0878143310547,248.0,72732.3125,0.0,2917.3349609375,1.0,278.2578125,283.1094970703125,300.00927734375,304.7666320800781,293.1499938964844,293.1499938964844,278.54998779296875,39770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471266031265259,1.0,0.0,0.0,3.582590818405152,3.582614660263061,8.564217637285765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5302734375,0.0,1487.15087890625,1895.4371337890625,0.0,2908.365478515625,0.8938562870025635,1.0,0.0,3.0,1.0,0.0
18007320,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7513411045074463,0.3750930428504944,0.3433122932910919,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,1.0,0.8532037138938904,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.756354570388794,0.383032351732254,0.2725633978843689,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7392694354057312,0.35596963763237,0.3434730470180511,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5546758770942688,0.1518569141626358,0.717763364315033,284.9013671875,284.95001220703125,299.90838623046875,297.0062255859375,298.2883605957031,297.208984375,284.90240478515625,1.0,0.6331289410591125,0.5496677160263062,0.5496677160263062,1.0,1.0,-3.0381789207458496,1.2102826833724976,1.827896237373352,0.5279921889305115,0.8514137864112854,0.8514137864112854,0.0,255.0878143310547,248.0,72732.3125,0.0,2917.3349609375,1.0,278.2578125,283.1094970703125,300.00927734375,304.7666320800781,293.1499938964844,293.1499938964844,278.54998779296875,39770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471266031265259,1.0,0.0,0.0,3.582590818405152,3.582614660263061,8.564217637285765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5302734375,0.0,1487.15087890625,1895.4371337890625,0.0,2908.365478515625,0.8938562870025635,1.0,0.0,3.0,1.0,0.0
18007380,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7541984915733337,0.3769612610340118,0.3446823060512543,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,1.0,0.8465932011604309,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.759059488773346,0.3845602869987488,0.2734198272228241,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7420671582221985,0.3578107059001922,0.3449567556381225,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.557076632976532,0.152509406208992,0.7196517586708069,284.9956970214844,284.95001220703125,299.9667053222656,297.0271301269531,298.3092956542969,297.2096862792969,284.99493408203125,1.0,0.6309351921081543,0.5476201772689819,0.5476201772689819,1.0,1.0,-3.0369794368743896,1.20668625831604,1.8302931785583496,0.5248328447341919,0.937759518623352,0.937759518623352,0.0,252.04327392578125,251.0,72172.671875,0.0,2899.14599609375,1.0,278.5419311523437,283.2171325683594,300.0065002441406,304.650390625,293.1499938964844,293.1499938964844,278.25,33970.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397709727287292,1.0,0.0,0.0,3.689862012863159,3.689885854721069,9.084761245503614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.71484375,0.0,1562.6224365234375,1895.4371337890625,0.0,2839.575439453125,0.9126331210136414,1.0,0.0,3.0,1.0,0.0
18007440,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7541984915733337,0.3769612610340118,0.3446823060512543,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,1.0,0.8465932011604309,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.759059488773346,0.3845602869987488,0.2734198272228241,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7420671582221985,0.3578107059001922,0.3449567556381225,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.557076632976532,0.152509406208992,0.7196517586708069,284.9956970214844,284.95001220703125,299.9667053222656,297.0271301269531,298.3092956542969,297.2096862792969,284.99493408203125,1.0,0.6309351921081543,0.5476201772689819,0.5476201772689819,1.0,1.0,-3.0369794368743896,1.20668625831604,1.8302931785583496,0.5248328447341919,0.937759518623352,0.937759518623352,0.0,252.04327392578125,251.0,72172.671875,0.0,2899.14599609375,1.0,278.5419311523437,283.2171325683594,300.0065002441406,304.650390625,293.1499938964844,293.1499938964844,278.25,33970.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397709727287292,1.0,0.0,0.0,3.689862012863159,3.689885854721069,9.084761245503614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.71484375,0.0,1562.6224365234375,1895.4371337890625,0.0,2839.575439453125,0.9126331210136414,1.0,0.0,3.0,1.0,0.0
18007500,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7552274465560913,0.3774371147155761,0.3453141748905182,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,1.0,0.8445889353752136,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7600151896476746,0.384949654340744,0.2738191485404968,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7431086301803589,0.3584426045417785,0.3456810712814331,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5580563545227051,0.1527903378009796,0.7209974527359009,284.8743896484375,284.95001220703125,299.995849609375,297.0375061035156,298.31884765625,297.2085266113281,284.8735656738281,1.0,0.6308437585830688,0.5465964078903198,0.5465964078903198,1.0,1.0,-3.0382885932922363,1.2057310342788696,1.8325574398040767,0.5234456062316895,0.8522650003433228,0.8522650003433228,0.0,251.181640625,251.0,72914.8203125,0.0,2897.3291015625,1.0,278.29693603515625,283.0814514160156,300.05877685546875,304.8755187988281,293.1499938964844,293.1499938964844,278.25,38293.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442618250846863,1.0,0.0,0.0,3.643403291702272,3.643427610397339,8.857430771058716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.4033203125,0.0,1542.9703369140625,1895.4371337890625,0.0,2881.558349609375,0.9032161831855774,1.0,0.0,3.0,1.0,0.0
18007560,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7555791139602661,0.3778364956378937,0.3456290066242218,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,1.0,0.8441491723060608,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7603186368942261,0.3852438628673553,0.2740087211132049,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7435702681541443,0.358993649482727,0.3461839854717254,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.5585041046142578,0.1530247330665588,0.7220182418823242,284.9182434082031,284.95001220703125,300.02496337890625,297.0477905273437,298.3280639648437,297.2066955566406,284.9193420410156,1.0,0.631037712097168,0.5456323027610779,0.5456323027610779,1.0,1.0,-3.040196180343628,1.20509934425354,1.8350969552993768,0.5223408341407776,0.8636242151260376,0.8636242151260376,0.0,251.0565643310547,254.0,72735.8203125,0.0,2900.52587890625,1.0,278.2577819824219,283.1211242675781,300.0556030273437,304.8082580566406,293.1499938964844,293.1499938964844,278.54998779296875,38268.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844532310962677,1.0,0.0,0.0,3.5746872425079346,3.5747110843658447,8.526473038728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.1318359375,0.0,1467.60595703125,1895.4371337890625,0.0,2884.088623046875,0.8907773494720459,1.0,0.0,3.0,1.0,0.0
18007620,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.756548285484314,0.3796514570713043,0.3470407426357269,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,1.0,0.8442673683166504,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7610301971435547,0.386601060628891,0.2748262584209442,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7445380687713623,0.3607134222984314,0.3476645946502685,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5595009326934814,0.1538343578577041,0.7252358794212341,285.0082397460937,284.95001220703125,300.08306884765625,297.0682373046875,298.3498229980469,297.2084655761719,285.0064392089844,1.0,0.6323116421699524,0.5437040328979492,0.5437040328979492,1.0,1.0,-3.048659563064575,1.2058385610580444,1.8428210020065308,0.5210358500480652,0.9551430344581604,0.9551430344581604,0.0,251.4402770996093,257.0,72467.859375,0.0,2919.6044921875,1.0,278.5426940917969,283.2198486328125,300.0525817871094,304.7103576660156,293.1499938964844,293.1499938964844,278.25,33131.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838345468044281,1.0,0.0,0.0,3.7050509452819824,3.705075025558472,9.1597087248374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.95703125,0.0,1573.4990234375,1895.4371337890625,0.0,2826.2607421875,0.915326714515686,1.0,0.0,3.0,1.0,0.0
18007680,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.756548285484314,0.3796514570713043,0.3470407426357269,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,1.0,0.8442673683166504,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7610301971435547,0.386601060628891,0.2748262584209442,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7445380687713623,0.3607134222984314,0.3476645946502685,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5595009326934814,0.1538343578577041,0.7252358794212341,285.0082397460937,284.95001220703125,300.08306884765625,297.0682373046875,298.3498229980469,297.2084655761719,285.0064392089844,1.0,0.6323116421699524,0.5437040328979492,0.5437040328979492,1.0,1.0,-3.048659563064575,1.2058385610580444,1.8428210020065308,0.5210358500480652,0.9551430344581604,0.9551430344581604,0.0,251.4402770996093,257.0,72467.859375,0.0,2919.6044921875,1.0,278.5426940917969,283.2198486328125,300.0525817871094,304.7103576660156,293.1499938964844,293.1499938964844,278.25,33131.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838345468044281,1.0,0.0,0.0,3.7050509452819824,3.705075025558472,9.1597087248374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.95703125,0.0,1573.4990234375,1895.4371337890625,0.0,2826.2607421875,0.915326714515686,1.0,0.0,3.0,1.0,0.0
18007740,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7564687132835388,0.3803703486919403,0.34798264503479,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,1.0,0.8468319773674011,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7607531547546387,0.3870776891708374,0.2753567695617676,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7446267604827881,0.361735999584198,0.3488523662090301,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5597101449966431,0.1543027907609939,0.7280961275100708,284.9161376953125,284.95001220703125,300.1410217285156,297.0884094238281,298.3681640625,297.20489501953125,284.9175720214844,1.0,0.634324312210083,0.5417757630348206,0.5417757630348206,1.0,1.0,-3.0583810806274414,1.2070647478103638,1.8513163328170776,0.5200279355049133,0.873785674571991,0.873785674571991,0.0,252.98660278320312,260.0,73263.4609375,0.0,2947.383544921875,1.0,278.25732421875,283.10797119140625,300.1018371582031,304.88824462890625,293.1499938964844,293.1499938964844,278.54998779296875,37923.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443225026130676,1.0,0.0,0.0,3.609673500061035,3.609697580337525,8.694190114511002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.642578125,0.0,1502.9976806640625,1895.4371337890625,0.0,2882.1259765625,0.8982136845588684,1.0,0.0,3.0,1.0,0.0
18007800,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7564687132835388,0.3803703486919403,0.34798264503479,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,1.0,0.8468319773674011,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7607531547546387,0.3870776891708374,0.2753567695617676,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7446267604827881,0.361735999584198,0.3488523662090301,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5597101449966431,0.1543027907609939,0.7280961275100708,284.9161376953125,284.95001220703125,300.1410217285156,297.0884094238281,298.3681640625,297.20489501953125,284.9175720214844,1.0,0.634324312210083,0.5417757630348206,0.5417757630348206,1.0,1.0,-3.0583810806274414,1.2070647478103638,1.8513163328170776,0.5200279355049133,0.873785674571991,0.873785674571991,0.0,252.98660278320312,260.0,73263.4609375,0.0,2947.383544921875,1.0,278.25732421875,283.10797119140625,300.1018371582031,304.88824462890625,293.1499938964844,293.1499938964844,278.54998779296875,37923.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443225026130676,1.0,0.0,0.0,3.609673500061035,3.609697580337525,8.694190114511002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.642578125,0.0,1502.9976806640625,1895.4371337890625,0.0,2882.1259765625,0.8982136845588684,1.0,0.0,3.0,1.0,0.0
18007860,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7564365863800049,0.382045567035675,0.3493011891841888,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,1.0,0.8501514196395874,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7604449391365051,0.3882938623428345,0.2760962843894958,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7446506023406982,0.3633330464363098,0.3502553403377533,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.5597110986709595,0.154958426952362,0.7309532165527344,285.0113830566406,284.95001220703125,300.1988220214844,297.1082458496094,298.3887634277344,297.2054138183594,285.009521484375,1.0,0.6367842555046082,0.539758563041687,0.539758563041687,1.0,1.0,-3.069962501525879,1.2089195251464844,1.8610429763793943,0.5191354155540466,0.9693739414215088,0.9693739414215088,0.0,254.9506683349609,263.0,73032.4296875,0.0,2981.3173828125,1.0,278.5429992675781,283.2104797363281,300.0955810546875,304.7906494140625,293.1499938964844,293.1499938964844,278.25,33022.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387269377708435,1.0,0.0,0.0,3.741793394088745,3.7418177127838135,9.34228012283711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.646484375,0.0,1614.87158203125,1895.4371337890625,0.0,2829.823486328125,0.9235553741455078,1.0,0.0,3.0,1.0,0.0
18007920,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7564365863800049,0.382045567035675,0.3493011891841888,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,1.0,0.8501514196395874,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7604449391365051,0.3882938623428345,0.2760962843894958,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7446506023406982,0.3633330464363098,0.3502553403377533,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.5597110986709595,0.154958426952362,0.7309532165527344,285.0113830566406,284.95001220703125,300.1988220214844,297.1082458496094,298.3887634277344,297.2054138183594,285.009521484375,1.0,0.6367842555046082,0.539758563041687,0.539758563041687,1.0,1.0,-3.069962501525879,1.2089195251464844,1.8610429763793943,0.5191354155540466,0.9693739414215088,0.9693739414215088,0.0,254.9506683349609,263.0,73032.4296875,0.0,2981.3173828125,1.0,278.5429992675781,283.2104797363281,300.0955810546875,304.7906494140625,293.1499938964844,293.1499938964844,278.25,33022.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387269377708435,1.0,0.0,0.0,3.741793394088745,3.7418177127838135,9.34228012283711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.646484375,0.0,1614.87158203125,1895.4371337890625,0.0,2829.823486328125,0.9235553741455078,1.0,0.0,3.0,1.0,0.0
18007980,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7556978464126587,0.382614403963089,0.3501577973365783,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,1.0,0.8547972440719604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7595168948173523,0.388652503490448,0.2765763998031616,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7441195845603943,0.3642336130142212,0.3513736724853515,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5591583847999573,0.1552400588989257,0.7331956624984741,284.9119567871094,284.95001220703125,300.2563781738281,297.1277770996094,298.40582275390625,297.2006225585937,284.9136962890625,1.0,0.6394962072372437,0.5377414226531982,0.5377414226531982,1.0,1.0,-3.0811984539031982,1.210554838180542,1.870643615722656,0.5181872248649597,0.8824983835220337,0.8824983835220337,0.0,257.518798828125,251.0,73892.03125,0.0,3017.926513671875,1.0,278.25701904296875,283.0910339355469,300.142822265625,304.97149658203125,293.1499938964844,293.1499938964844,278.54998779296875,37905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449997901916504,1.0,0.0,0.0,3.65273380279541,3.65275812149048,8.902855483938765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.783203125,0.0,1550.4832763671875,1895.4371337890625,0.0,2888.462158203125,0.9077181816101074,1.0,0.0,3.0,1.0,0.0
18008040,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7556978464126587,0.382614403963089,0.3501577973365783,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,1.0,0.8547972440719604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7595168948173523,0.388652503490448,0.2765763998031616,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7441195845603943,0.3642336130142212,0.3513736724853515,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.5591583847999573,0.1552400588989257,0.7331956624984741,284.9119567871094,284.95001220703125,300.2563781738281,297.1277770996094,298.40582275390625,297.2006225585937,284.9136962890625,1.0,0.6394962072372437,0.5377414226531982,0.5377414226531982,1.0,1.0,-3.0811984539031982,1.210554838180542,1.870643615722656,0.5181872248649597,0.8824983835220337,0.8824983835220337,0.0,257.518798828125,251.0,73892.03125,0.0,3017.926513671875,1.0,278.25701904296875,283.0910339355469,300.142822265625,304.97149658203125,293.1499938964844,293.1499938964844,278.54998779296875,37905.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449997901916504,1.0,0.0,0.0,3.65273380279541,3.65275812149048,8.902855483938765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.783203125,0.0,1550.4832763671875,1895.4371337890625,0.0,2888.462158203125,0.9077181816101074,1.0,0.0,3.0,1.0,0.0
18008100,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7563744187355042,0.3833151161670685,0.3505189120769501,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,1.0,0.8533304333686829,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7601057887077332,0.3891447782516479,0.2767533957958221,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7448349595069885,0.3649212718009949,0.3518407642841339,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5596978664398193,0.1554346680641174,0.7336443662643433,285.02642822265625,284.95001220703125,300.2850646972656,297.1374206542969,298.4149780273437,297.1996459960937,285.0279235839844,1.0,0.6388363242149353,0.5367328524589539,0.5367328524589539,1.0,1.0,-3.0811963081359863,1.208922028541565,1.872274398803711,0.5166552066802979,0.9652717113494872,0.9652717113494872,0.0,256.85357666015625,251.0,73205.234375,0.0,3014.42236328125,1.0,278.5023803710937,283.2170715332031,300.1123962402344,304.7770690917969,293.1499938964844,293.1499938964844,278.54998779296875,33779.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402373194694519,1.0,0.0,0.0,3.70754337310791,3.7075676918029785,9.172036925519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.759765625,0.0,1581.2607421875,1895.4371337890625,0.0,2843.9326171875,0.9181886911392212,1.0,0.0,3.0,1.0,0.0
18008160,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7580740451812744,0.384133905172348,0.3511805832386017,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,1.0,0.8490866422653198,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7616801261901855,0.3897466659545898,0.2771108448505401,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7464452385902405,0.3656954765319824,0.3524884283542633,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5611001253128052,0.1557184308767318,0.7344262599945068,285.0032958984375,284.95001220703125,300.3136901855469,297.1469421386719,298.4246520996094,297.19989013671875,285.0010070800781,1.0,0.6373931765556335,0.535706102848053,0.535706102848053,1.0,1.0,-3.079042434692383,1.206342697143555,1.8726998567581177,0.514541506767273,0.9722902178764344,0.9722902178764344,0.0,254.8331756591797,254.0,73362.390625,0.0,2999.3701171875,1.0,278.5431213378906,283.1937255859375,300.1334228515625,304.8577575683594,293.1499938964844,293.1499938964844,278.25,33345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393037915229797,1.0,0.0,0.0,3.7726452350616455,3.772670030593872,9.496973234490724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.484375,0.0,1653.4169921875,1895.4371337890625,0.0,2835.21142578125,0.9307821393013,1.0,0.0,3.0,1.0,0.0
