time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7590500712394714,0.3846033811569214,0.3518199324607849,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,1.0,0.8472998142242432,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7625157237052917,0.3900405168533325,0.2774463295936584,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7475578784942627,0.3665202558040619,0.3533999323844909,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5620722770690918,0.1560200303792953,0.7359591722488403,284.9050598144531,284.95001220703125,300.3707580566406,297.16571044921875,298.4411926269531,297.1957092285156,284.9068908691406,1.0,0.6374776363372803,0.533652663230896,0.533652663230896,1.0,1.0,-3.080994129180908,1.2038662433624268,1.8771278858184808,0.5113585591316223,0.8799007534980774,0.8799007534980774,0.0,254.0867462158203,257.0,73953.90625,0.0,2999.496337890625,1.0,278.2568664550781,283.0800476074219,300.1766662597656,305.0137939453125,293.1499938964844,293.1499938964844,278.54998779296875,38376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446926474571228,1.0,0.0,0.0,3.663709878921509,3.663734674453736,8.95644120646466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.19921875,0.0,1566.3204345703125,1895.4371337890625,0.0,2885.588623046875,0.9105323553085328,1.0,0.0,3.0,1.0,0.0
18008280,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7590500712394714,0.3846033811569214,0.3518199324607849,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,1.0,0.8472998142242432,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7625157237052917,0.3900405168533325,0.2774463295936584,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7475578784942627,0.3665202558040619,0.3533999323844909,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5620722770690918,0.1560200303792953,0.7359591722488403,284.9050598144531,284.95001220703125,300.3707580566406,297.16571044921875,298.4411926269531,297.1957092285156,284.9068908691406,1.0,0.6374776363372803,0.533652663230896,0.533652663230896,1.0,1.0,-3.080994129180908,1.2038662433624268,1.8771278858184808,0.5113585591316223,0.8799007534980774,0.8799007534980774,0.0,254.0867462158203,257.0,73953.90625,0.0,2999.496337890625,1.0,278.2568664550781,283.0800476074219,300.1766662597656,305.0137939453125,293.1499938964844,293.1499938964844,278.54998779296875,38376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446926474571228,1.0,0.0,0.0,3.663709878921509,3.663734674453736,8.95644120646466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.19921875,0.0,1566.3204345703125,1895.4371337890625,0.0,2885.588623046875,0.9105323553085328,1.0,0.0,3.0,1.0,0.0
18008340,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596861124038696,0.3861404061317444,0.3529416024684906,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,1.0,0.8478361964225769,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7629298567771912,0.3911808133125305,0.2780775725841522,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7482399344444275,0.3680216372013092,0.354638010263443,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5626783967018127,0.1566582322120666,0.7383513450622559,285.0088195800781,284.95001220703125,300.427490234375,297.1840515136719,298.46099853515625,297.19696044921875,285.0071105957031,1.0,0.638664722442627,0.5315991640090942,0.5315991640090942,1.0,1.0,-3.0881032943725586,1.2035505771636963,1.8845525979995728,0.5092060565948486,0.9772335290908812,0.9772335290908812,0.0,254.60446166992188,260.0,73545.78125,0.0,3016.919921875,1.0,278.5433349609375,283.1928100585937,300.1686096191406,304.9007263183594,293.1499938964844,293.1499938964844,278.25,33341.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385080099105835,1.0,0.0,0.0,3.7824630737304688,3.7824878692626953,9.54646679929283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.568359375,0.0,1664.9847412109375,1895.4371337890625,0.0,2827.778564453125,0.9329677820205688,1.0,0.0,3.0,1.0,0.0
18008400,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596861124038696,0.3861404061317444,0.3529416024684906,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,1.0,0.8478361964225769,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7629298567771912,0.3911808133125305,0.2780775725841522,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7482399344444275,0.3680216372013092,0.354638010263443,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5626783967018127,0.1566582322120666,0.7383513450622559,285.0088195800781,284.95001220703125,300.427490234375,297.1840515136719,298.46099853515625,297.19696044921875,285.0071105957031,1.0,0.638664722442627,0.5315991640090942,0.5315991640090942,1.0,1.0,-3.0881032943725586,1.2035505771636963,1.8845525979995728,0.5092060565948486,0.9772335290908812,0.9772335290908812,0.0,254.60446166992188,260.0,73545.78125,0.0,3016.919921875,1.0,278.5433349609375,283.1928100585937,300.1686096191406,304.9007263183594,293.1499938964844,293.1499938964844,278.25,33341.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385080099105835,1.0,0.0,0.0,3.7824630737304688,3.7824878692626953,9.54646679929283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.568359375,0.0,1664.9847412109375,1895.4371337890625,0.0,2827.778564453125,0.9329677820205688,1.0,0.0,3.0,1.0,0.0
18008460,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7593654990196228,0.3865640163421631,0.3536457419395447,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,1.0,0.8506197333335876,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624775767326355,0.3914752900600433,0.2784913182258606,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.748138964176178,0.3688443303108215,0.3556516170501709,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.5626160502433777,0.1569789201021194,0.7405763268470764,284.90850830078125,284.95001220703125,300.48388671875,297.20196533203125,298.4779357910156,297.1933898925781,284.9104309082031,1.0,0.6405690908432007,0.5297439098358154,0.5297439098358154,1.0,1.0,-3.096688985824585,1.2041246891021729,1.8925644159317017,0.5077177286148071,0.8876714706420898,0.8876714706420898,0.0,256.2095947265625,263.0,74342.390625,0.0,3043.21240234375,1.0,278.2567443847656,283.07342529296875,300.2148742675781,305.0754699707031,293.1499938964844,293.1499938964844,278.54998779296875,38107.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443288207054138,1.0,0.0,0.0,3.6878855228424072,3.687910318374634,9.075031925931398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.298828125,0.0,1591.6605224609375,1895.4371337890625,0.0,2882.184814453125,0.915684700012207,1.0,0.0,3.0,1.0,0.0
18008520,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7593654990196228,0.3865640163421631,0.3536457419395447,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,1.0,0.8506197333335876,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624775767326355,0.3914752900600433,0.2784913182258606,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.748138964176178,0.3688443303108215,0.3556516170501709,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.5626160502433777,0.1569789201021194,0.7405763268470764,284.90850830078125,284.95001220703125,300.48388671875,297.20196533203125,298.4779357910156,297.1933898925781,284.9104309082031,1.0,0.6405690908432007,0.5297439098358154,0.5297439098358154,1.0,1.0,-3.096688985824585,1.2041246891021729,1.8925644159317017,0.5077177286148071,0.8876714706420898,0.8876714706420898,0.0,256.2095947265625,263.0,74342.390625,0.0,3043.21240234375,1.0,278.2567443847656,283.07342529296875,300.2148742675781,305.0754699707031,293.1499938964844,293.1499938964844,278.54998779296875,38107.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443288207054138,1.0,0.0,0.0,3.6878855228424072,3.687910318374634,9.075031925931398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.298828125,0.0,1591.6605224609375,1895.4371337890625,0.0,2882.184814453125,0.915684700012207,1.0,0.0,3.0,1.0,0.0
18008580,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7591230869293213,0.3880119621753692,0.3547345399856567,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,1.0,0.8540688753128052,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7620376944541931,0.3925763666629791,0.2791330516338348,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7480106353759766,0.3703016936779022,0.3569015264511108,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5623956322669983,0.1575216650962829,0.7428734302520752,285.0153503417969,284.95001220703125,300.5399169921875,297.2193908691406,298.4973449707031,297.194091796875,285.0136108398437,1.0,0.642906129360199,0.5278886556625366,0.5278886556625366,1.0,1.0,-3.10717511177063,1.2054831981658936,1.9016919136047363,0.5064882636070251,0.9904745817184448,0.9904745817184448,0.0,258.19598388671875,251.0,73995.28125,0.0,3075.63671875,1.0,278.54351806640625,283.1879577636719,300.2060852050781,304.9672546386719,293.1499938964844,293.1499938964844,278.25,33209.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386124968528748,1.0,0.0,0.0,3.8098723888397217,3.8098974227905273,9.685323902886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.1953125,0.0,1696.6175537109375,1895.4371337890625,0.0,2828.754638671875,0.9390909671783448,1.0,0.0,3.0,1.0,0.0
18008640,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7591230869293213,0.3880119621753692,0.3547345399856567,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,1.0,0.8540688753128052,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7620376944541931,0.3925763666629791,0.2791330516338348,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7480106353759766,0.3703016936779022,0.3569015264511108,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5623956322669983,0.1575216650962829,0.7428734302520752,285.0153503417969,284.95001220703125,300.5399169921875,297.2193908691406,298.4973449707031,297.194091796875,285.0136108398437,1.0,0.642906129360199,0.5278886556625366,0.5278886556625366,1.0,1.0,-3.10717511177063,1.2054831981658936,1.9016919136047363,0.5064882636070251,0.9904745817184448,0.9904745817184448,0.0,258.19598388671875,251.0,73995.28125,0.0,3075.63671875,1.0,278.54351806640625,283.1879577636719,300.2060852050781,304.9672546386719,293.1499938964844,293.1499938964844,278.25,33209.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386124968528748,1.0,0.0,0.0,3.8098723888397217,3.8098974227905273,9.685323902886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.1953125,0.0,1696.6175537109375,1895.4371337890625,0.0,2828.754638671875,0.9390909671783448,1.0,0.0,3.0,1.0,0.0
18008700,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7600230574607849,0.3882364630699157,0.3551975190639496,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,1.0,0.8521056175231934,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7628672122955322,0.3927520513534546,0.2794086039066314,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7489352822303772,0.3707256615161896,0.3574630618095398,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5632159113883972,0.157659649848938,0.7437896728515625,284.8736877441406,284.95001220703125,300.5677795410156,297.2279357910156,298.50543212890625,297.1924133300781,284.8699645996094,1.0,0.6421675086021423,0.5269610285758972,0.5269610285758972,1.0,1.0,-3.107498407363892,1.2040261030197144,1.9034724235534668,0.505090594291687,0.8951833844184875,0.8951833844184875,0.0,257.3200378417969,251.0,74951.6640625,0.0,3071.661376953125,1.0,278.2940979003906,283.0282592773437,300.2560119628906,305.2077941894531,293.1499938964844,293.1499938964844,278.25,36951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437727093696594,1.0,0.0,0.0,3.789311408996582,3.789336919784546,9.581067388353404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.0068359375,0.0,1701.1439208984375,1895.4371337890625,0.0,2876.983154296875,0.935174286365509,1.0,0.0,3.0,1.0,0.0
18008760,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7610943913459778,0.3882595300674438,0.3551701605319977,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,1.0,0.8484041690826416,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7639393210411072,0.3927531242370605,0.2793755531311035,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7501218318939209,0.3710010349750519,0.357676088809967,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.564212441444397,0.1576929837465286,0.7437438368797302,284.8978271484375,284.95001220703125,300.5955505371094,297.236328125,298.5123596191406,297.1893920898437,284.8996887207031,1.0,0.640551745891571,0.5259636044502258,0.5259636044502258,1.0,1.0,-3.1031835079193115,1.200495958328247,1.9026875495910645,0.5025138854980469,0.8883303999900818,0.8883303999900818,0.0,255.459716796875,254.0,74586.8984375,0.0,3052.7919921875,1.0,278.2566833496094,283.0556945800781,300.24957275390625,305.1346435546875,293.1499938964844,293.1499938964844,278.54998779296875,38419.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445403575897217,1.0,0.0,0.0,3.713238716125488,3.713263750076294,9.20023694561678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.8994140625,0.0,1623.08447265625,1895.4371337890625,0.0,2884.163818359375,0.9213970899581908,1.0,0.0,3.0,1.0,0.0
18008820,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7624523639678955,0.3895930051803589,0.3560257852077484,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8458712697029114,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7651505470275879,0.3937864303588867,0.2798720896244049,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7515489459037781,0.3723862767219543,0.3587258756160736,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5654138326644897,0.1582520604133606,0.7453685402870178,285.0062866210937,284.95001220703125,300.6507568359375,297.2527160644531,298.53076171875,297.1904296875,285.0046081542969,1.0,0.6404532194137573,0.5239688158035278,0.5239688158035278,1.0,1.0,-3.104959726333618,1.1978578567504885,1.9071018695831297,0.4990481734275818,0.9857945442199708,0.9857945442199708,0.0,254.361068725586,257.0,73996.7578125,0.0,3050.717041015625,1.0,278.54364013671875,283.1756591796875,300.2365417480469,305.00250244140625,293.1499938964844,293.1499938964844,278.25,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381873369216919,1.0,0.0,0.0,3.8198652267456055,3.8198904991149902,9.736197625898058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.2138671875,0.0,1711.4996337890625,1895.4371337890625,0.0,2824.784423828125,0.9415783286094666,1.0,0.0,3.0,1.0,0.0
18008880,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7624523639678955,0.3895930051803589,0.3560257852077484,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,1.0,0.8458712697029114,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7651505470275879,0.3937864303588867,0.2798720896244049,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7515489459037781,0.3723862767219543,0.3587258756160736,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5654138326644897,0.1582520604133606,0.7453685402870178,285.0062866210937,284.95001220703125,300.6507568359375,297.2527160644531,298.53076171875,297.1904296875,285.0046081542969,1.0,0.6404532194137573,0.5239688158035278,0.5239688158035278,1.0,1.0,-3.104959726333618,1.1978578567504885,1.9071018695831297,0.4990481734275818,0.9857945442199708,0.9857945442199708,0.0,254.361068725586,257.0,73996.7578125,0.0,3050.717041015625,1.0,278.54364013671875,283.1756591796875,300.2365417480469,305.00250244140625,293.1499938964844,293.1499938964844,278.25,33574.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381873369216919,1.0,0.0,0.0,3.8198652267456055,3.8198904991149902,9.736197625898058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.2138671875,0.0,1711.4996337890625,1895.4371337890625,0.0,2824.784423828125,0.9415783286094666,1.0,0.0,3.0,1.0,0.0
18008940,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7625515460968018,0.3898469805717468,0.3565483093261719,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,1.0,0.8467798233032227,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7651850581169128,0.3940087258815765,0.2802106440067291,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7518947124481201,0.3731231093406677,0.3596247434616089,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5657858848571777,0.1585694253444671,0.7473649382591248,284.9035949707031,284.95001220703125,300.7054748535156,297.2685241699219,298.5467834472656,297.18798828125,284.9056701660156,1.0,0.6415058374404907,0.5219739675521851,0.5219739675521851,1.0,1.0,-3.1105685234069824,1.1967757940292358,1.913792848587036,0.4965157210826874,0.8919352293014526,0.8919352293014526,0.0,254.99026489257807,260.0,74709.4765625,0.0,3065.7919921875,1.0,278.2565002441406,283.0551452636719,300.2799072265625,305.1679382324219,293.1499938964844,293.1499938964844,278.54998779296875,38320.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436654210090637,1.0,0.0,0.0,3.7197110652923584,3.719736337661743,9.232338697984232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.2216796875,0.0,1629.8114013671875,1895.4371337890625,0.0,2875.979736328125,0.9229072332382202,1.0,0.0,3.0,1.0,0.0
18009000,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7625515460968018,0.3898469805717468,0.3565483093261719,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,1.0,0.8467798233032227,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7651850581169128,0.3940087258815765,0.2802106440067291,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7518947124481201,0.3731231093406677,0.3596247434616089,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5657858848571777,0.1585694253444671,0.7473649382591248,284.9035949707031,284.95001220703125,300.7054748535156,297.2685241699219,298.5467834472656,297.18798828125,284.9056701660156,1.0,0.6415058374404907,0.5219739675521851,0.5219739675521851,1.0,1.0,-3.1105685234069824,1.1967757940292358,1.913792848587036,0.4965157210826874,0.8919352293014526,0.8919352293014526,0.0,254.99026489257807,260.0,74709.4765625,0.0,3065.7919921875,1.0,278.2565002441406,283.0551452636719,300.2799072265625,305.1679382324219,293.1499938964844,293.1499938964844,278.54998779296875,38320.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436654210090637,1.0,0.0,0.0,3.7197110652923584,3.719736337661743,9.232338697984232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.2216796875,0.0,1629.8114013671875,1895.4371337890625,0.0,2875.979736328125,0.9229072332382202,1.0,0.0,3.0,1.0,0.0
18009060,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7625608444213867,0.3911692798137665,0.357490211725235,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,1.0,0.8489853143692017,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7650607824325562,0.3950763046741485,0.2808034718036651,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7520526647567749,0.3745348751544952,0.3607966899871826,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5658974051475525,0.1591479331254959,0.7496713399887085,285.0154724121094,284.95001220703125,300.7597351074219,297.2837829589844,298.56524658203125,297.1891174316406,285.0138244628906,1.0,0.6432998776435852,0.520195484161377,0.520195484161377,1.0,1.0,-3.119240522384644,1.1973196268081665,1.9219210147857664,0.494835615158081,0.9967875480651855,0.9967875480651855,0.0,256.3296203613281,263.0,74278.84375,0.0,3091.134521484375,1.0,278.543701171875,283.1755676269531,300.2693176269531,305.0513610839844,293.1499938964844,293.1499938964844,278.25,33364.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377111554145813,1.0,0.0,0.0,3.834752082824707,3.834777355194092,9.812232519834652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.9189453125,0.0,1727.87255859375,1895.4371337890625,0.0,2820.33837890625,0.944830060005188,1.0,0.0,3.0,1.0,0.0
18009120,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7625608444213867,0.3911692798137665,0.357490211725235,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,1.0,0.8489853143692017,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7650607824325562,0.3950763046741485,0.2808034718036651,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7520526647567749,0.3745348751544952,0.3607966899871826,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5658974051475525,0.1591479331254959,0.7496713399887085,285.0154724121094,284.95001220703125,300.7597351074219,297.2837829589844,298.56524658203125,297.1891174316406,285.0138244628906,1.0,0.6432998776435852,0.520195484161377,0.520195484161377,1.0,1.0,-3.119240522384644,1.1973196268081665,1.9219210147857664,0.494835615158081,0.9967875480651855,0.9967875480651855,0.0,256.3296203613281,263.0,74278.84375,0.0,3091.134521484375,1.0,278.543701171875,283.1755676269531,300.2693176269531,305.0513610839844,293.1499938964844,293.1499938964844,278.25,33364.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377111554145813,1.0,0.0,0.0,3.834752082824707,3.834777355194092,9.812232519834652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.9189453125,0.0,1727.87255859375,1895.4371337890625,0.0,2820.33837890625,0.944830060005188,1.0,0.0,3.0,1.0,0.0
18009180,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7617599368095398,0.391325443983078,0.3580007255077362,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,1.0,0.8529040813446045,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7642234563827515,0.3952621519565582,0.2811720669269562,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.751563310623169,0.3752296268939972,0.3617298901081085,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5654222965240479,0.159363567829132,0.7515932321548462,284.90399169921875,284.95001220703125,300.8134460449219,297.29840087890625,298.5809326171875,297.18621826171875,284.9060974121094,1.0,0.6455524563789368,0.5184170603752136,0.5184170603752136,1.0,1.0,-3.12844467163086,1.1980433464050293,1.9304012060165403,0.4933333098888397,0.9005894064903259,0.9005894064903259,0.0,258.4812927246094,266.0,75135.5546875,0.0,3122.05126953125,1.0,278.25634765625,283.04473876953125,300.3123779296875,305.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,38075.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437259793281555,1.0,0.0,0.0,3.748834371566773,3.748859643936157,9.377471883453836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.3935546875,0.0,1661.880859375,1895.4371337890625,0.0,2876.54638671875,0.9291622638702391,1.0,0.0,3.0,1.0,0.0
18009240,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7617599368095398,0.391325443983078,0.3580007255077362,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,1.0,0.8529040813446045,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7642234563827515,0.3952621519565582,0.2811720669269562,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.751563310623169,0.3752296268939972,0.3617298901081085,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5654222965240479,0.159363567829132,0.7515932321548462,284.90399169921875,284.95001220703125,300.8134460449219,297.29840087890625,298.5809326171875,297.18621826171875,284.9060974121094,1.0,0.6455524563789368,0.5184170603752136,0.5184170603752136,1.0,1.0,-3.12844467163086,1.1980433464050293,1.9304012060165403,0.4933333098888397,0.9005894064903259,0.9005894064903259,0.0,258.4812927246094,266.0,75135.5546875,0.0,3122.05126953125,1.0,278.25634765625,283.04473876953125,300.3123779296875,305.22808837890625,293.1499938964844,293.1499938964844,278.54998779296875,38075.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437259793281555,1.0,0.0,0.0,3.748834371566773,3.748859643936157,9.377471883453836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.3935546875,0.0,1661.880859375,1895.4371337890625,0.0,2876.54638671875,0.9291622638702391,1.0,0.0,3.0,1.0,0.0
18009300,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7612522840499878,0.3918519914150238,0.3582386970520019,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,1.0,0.8551960587501526,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7636925578117371,0.3956959545612335,0.2813381552696228,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7512080669403076,0.3758440911769867,0.362169086933136,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.5649906396865845,0.1595365405082702,0.7522138953208923,285.0307922363281,284.95001220703125,300.840087890625,297.3054504394531,298.5891418457031,297.1855773925781,285.03338623046875,1.0,0.6467525362968445,0.5175278186798096,0.5175278186798096,1.0,1.0,-3.1329569816589355,1.198356866836548,1.934600114822388,0.4924962520599365,0.990835666656494,0.990835666656494,0.0,259.7059631347656,266.0,74426.1640625,0.0,3138.179443359375,1.0,278.5045166015625,283.183349609375,300.2799072265625,305.0257568359375,293.1499938964844,293.1499938964844,278.54998779296875,34045.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389309644699097,1.0,0.0,0.0,3.796961545944214,3.79698657989502,9.61979139901814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.94921875,0.0,1687.6849365234375,1895.4371337890625,0.0,2831.728759765625,0.9384644031524658,1.0,0.0,3.0,1.0,0.0
18009360,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7611337900161743,0.3925544917583465,0.3588786125183105,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,1.0,0.8571281433105469,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7634963989257812,0.3962894678115845,0.2817555367946625,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.751137912273407,0.3765901327133178,0.3628818094730377,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.5648427605628967,0.159797191619873,0.7534336447715759,285.0212097167969,284.95001220703125,300.8666076660156,297.3123779296875,298.59783935546875,297.1861267089844,285.0200500488281,1.0,0.6480614542961121,0.5165404677391052,0.5165404677391052,1.0,1.0,-3.1388723850250244,1.1990797519683838,1.9397926330566408,0.4917696714401245,1.0,1.0,0.0,260.8272705078125,254.0,74681.953125,0.0,3156.787353515625,1.0,278.543701171875,283.1706848144531,300.2994384765625,305.1091613769531,293.1499938964844,293.1499938964844,278.25,33524.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838111937046051,1.0,0.0,0.0,3.858951091766357,3.858976840972901,9.936463811754948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.52734375,0.0,1758.715087890625,1895.4371337890625,0.0,2824.079833984375,0.9504051208496094,1.0,0.0,3.0,1.0,0.0
18009420,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7628464698791504,0.3925842344760895,0.3591427505016327,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,1.0,0.8519458174705505,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7652267217636108,0.3963991999626159,0.2819662690162658,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7530774474143982,0.3771947026252746,0.36358642578125,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5663975477218628,0.1598663181066513,0.7539061307907104,284.8934326171875,284.95001220703125,300.919189453125,297.3256530761719,298.6111145019531,297.18218994140625,284.8949279785156,1.0,0.6457931995391846,0.5145658254623413,0.5145658254623413,1.0,1.0,-3.13465428352356,1.1937037706375122,1.940950512886048,0.4874469637870788,0.9000624418258667,0.9000624418258667,0.0,258.2899475097656,257.0,75327.7734375,0.0,3134.22314453125,1.0,278.2568054199219,283.02685546875,300.3388977050781,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,38358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440276980400085,1.0,0.0,0.0,3.772675514221192,3.7727012634277344,9.49712614328746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.796875,0.0,1692.220947265625,1895.4371337890625,0.0,2879.3681640625,0.9343941807746888,1.0,0.0,3.0,1.0,0.0
18009480,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7628464698791504,0.3925842344760895,0.3591427505016327,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,1.0,0.8519458174705505,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7652267217636108,0.3963991999626159,0.2819662690162658,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7530774474143982,0.3771947026252746,0.36358642578125,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5663975477218628,0.1598663181066513,0.7539061307907104,284.8934326171875,284.95001220703125,300.919189453125,297.3256530761719,298.6111145019531,297.18218994140625,284.8949279785156,1.0,0.6457931995391846,0.5145658254623413,0.5145658254623413,1.0,1.0,-3.13465428352356,1.1937037706375122,1.940950512886048,0.4874469637870788,0.9000624418258667,0.9000624418258667,0.0,258.2899475097656,257.0,75327.7734375,0.0,3134.22314453125,1.0,278.2568054199219,283.02685546875,300.3388977050781,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,38358.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440276980400085,1.0,0.0,0.0,3.772675514221192,3.7727012634277344,9.49712614328746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.796875,0.0,1692.220947265625,1895.4371337890625,0.0,2879.3681640625,0.9343941807746888,1.0,0.0,3.0,1.0,0.0
18009540,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7633979320526123,0.3929471969604492,0.3592854142189026,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,1.0,0.8504276275634766,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7657936811447144,0.3967436552047729,0.282090276479721,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7539158463478088,0.3779748082160949,0.3641893267631531,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5668910145759583,0.160020112991333,0.7541623711585999,284.9197082519531,284.95001220703125,300.9711608886719,297.3382568359375,298.62506103515625,297.1796569824219,284.9215087890625,1.0,0.6456140875816345,0.5125911831855774,0.5125911831855774,1.0,1.0,-3.13416600227356,1.189911961555481,1.944253921508789,0.4833647906780243,0.8807195425033569,0.8807195425033569,0.0,257.5565490722656,260.0,75076.8359375,0.0,3129.30126953125,1.0,278.1523132324219,283.0449523925781,300.3332214355469,305.23394775390625,293.1499938964844,293.1499938964844,278.45001220703125,38340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432442545890808,1.0,0.0,0.0,3.665815353393554,3.665839910507202,8.966737823357107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.96875,0.0,1568.4208984375,1895.4371337890625,0.0,2872.041015625,0.9109307527542114,1.0,0.0,3.0,1.0,0.0
18009600,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7633979320526123,0.3929471969604492,0.3592854142189026,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,1.0,0.8504276275634766,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7657936811447144,0.3967436552047729,0.282090276479721,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7539158463478088,0.3779748082160949,0.3641893267631531,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5668910145759583,0.160020112991333,0.7541623711585999,284.9197082519531,284.95001220703125,300.9711608886719,297.3382568359375,298.62506103515625,297.1796569824219,284.9215087890625,1.0,0.6456140875816345,0.5125911831855774,0.5125911831855774,1.0,1.0,-3.13416600227356,1.189911961555481,1.944253921508789,0.4833647906780243,0.8807195425033569,0.8807195425033569,0.0,257.5565490722656,260.0,75076.8359375,0.0,3129.30126953125,1.0,278.1523132324219,283.0449523925781,300.3332214355469,305.23394775390625,293.1499938964844,293.1499938964844,278.45001220703125,38340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432442545890808,1.0,0.0,0.0,3.665815353393554,3.665839910507202,8.966737823357107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.96875,0.0,1568.4208984375,1895.4371337890625,0.0,2872.041015625,0.9109307527542114,1.0,0.0,3.0,1.0,0.0
18009660,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7641111612319946,0.394371896982193,0.3603745996952057,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,1.0,0.850608766078949,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7664034962654114,0.3979848325252533,0.2828245162963867,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7547268271446228,0.3795000314712524,0.3654771745204925,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5675455331802368,0.1606415063142776,0.7564504742622375,285.0185546875,284.95001220703125,301.0224609375,297.3501281738281,298.6425170898437,297.1820373535156,285.01666259765625,1.0,0.646663248538971,0.5108571648597717,0.5108571648597717,1.0,1.0,-3.1408677101135254,1.1895052194595337,1.9513626098632808,0.4811761975288391,0.9835224747657776,0.9835224747657776,0.0,257.8993530273437,263.0,74675.8203125,0.0,3145.416259765625,1.0,278.4432678222656,283.1540222167969,300.3330078125,305.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,33199.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370105624198914,1.0,0.0,0.0,3.7909035682678223,3.790928602218628,9.589119827069226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.955078125,0.0,1673.8876953125,1895.4371337890625,0.0,2813.798095703125,0.9347901940345764,1.0,0.0,3.0,1.0,0.0
18009720,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7641111612319946,0.394371896982193,0.3603745996952057,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,1.0,0.850608766078949,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7664034962654114,0.3979848325252533,0.2828245162963867,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7547268271446228,0.3795000314712524,0.3654771745204925,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.5675455331802368,0.1606415063142776,0.7564504742622375,285.0185546875,284.95001220703125,301.0224609375,297.3501281738281,298.6425170898437,297.1820373535156,285.01666259765625,1.0,0.646663248538971,0.5108571648597717,0.5108571648597717,1.0,1.0,-3.1408677101135254,1.1895052194595337,1.9513626098632808,0.4811761975288391,0.9835224747657776,0.9835224747657776,0.0,257.8993530273437,263.0,74675.8203125,0.0,3145.416259765625,1.0,278.4432678222656,283.1540222167969,300.3330078125,305.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,33199.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370105624198914,1.0,0.0,0.0,3.7909035682678223,3.790928602218628,9.589119827069226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.955078125,0.0,1673.8876953125,1895.4371337890625,0.0,2813.798095703125,0.9347901940345764,1.0,0.0,3.0,1.0,0.0
18009780,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7636196613311768,0.3944826424121856,0.3608303070068359,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8533368706703186,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765946626663208,0.3982326686382293,0.2832249104976654,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7545754313468933,0.3802264630794525,0.3664226531982422,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5674149394035339,0.1608996242284774,0.7584503293037415,284.9095764160156,284.95001220703125,301.0730895996094,297.3612365722656,298.6572265625,297.1806335449219,284.91131591796875,1.0,0.6484503746032715,0.5091232061386108,0.5091232061386108,1.0,1.0,-3.1487205028533936,1.1895389556884766,1.9591816663742063,0.4793020784854889,0.891754686832428,0.891754686832428,0.0,259.4580078125,251.0,75472.671875,0.0,3170.57275390625,1.0,278.1566467285156,283.0259094238281,300.3746643066406,305.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,37994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429691791534424,1.0,0.0,0.0,3.703618049621582,3.703643083572388,9.152625466413156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.162109375,0.0,1608.7880859375,1895.4371337890625,0.0,2869.46826171875,0.9190528988838196,1.0,0.0,3.0,1.0,0.0
18009840,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7636196613311768,0.3944826424121856,0.3608303070068359,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8533368706703186,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765946626663208,0.3982326686382293,0.2832249104976654,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7545754313468933,0.3802264630794525,0.3664226531982422,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5674149394035339,0.1608996242284774,0.7584503293037415,284.9095764160156,284.95001220703125,301.0730895996094,297.3612365722656,298.6572265625,297.1806335449219,284.91131591796875,1.0,0.6484503746032715,0.5091232061386108,0.5091232061386108,1.0,1.0,-3.1487205028533936,1.1895389556884766,1.9591816663742063,0.4793020784854889,0.891754686832428,0.891754686832428,0.0,259.4580078125,251.0,75472.671875,0.0,3170.57275390625,1.0,278.1566467285156,283.0259094238281,300.3746643066406,305.3163146972656,293.1499938964844,293.1499938964844,278.45001220703125,37994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429691791534424,1.0,0.0,0.0,3.703618049621582,3.703643083572388,9.152625466413156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.162109375,0.0,1608.7880859375,1895.4371337890625,0.0,2869.46826171875,0.9190528988838196,1.0,0.0,3.0,1.0,0.0
18009900,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7643491625785828,0.3949604630470276,0.3609680831432342,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,1.0,0.8512113094329834,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7666963934898376,0.3986713588237762,0.2833490073680877,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7554345726966858,0.3808367252349853,0.3667929768562317,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5680939555168152,0.1610818654298782,0.75877445936203,285.02618408203125,284.95001220703125,301.09814453125,297.36651611328125,298.6645202636719,297.180419921875,285.0276794433594,1.0,0.647449791431427,0.508256196975708,0.508256196975708,1.0,1.0,-3.1473281383514404,1.1873167753219604,1.9600112438201904,0.4774604141712188,0.9756365418434144,0.9756365418434144,0.0,258.43487548828125,251.0,74699.9375,0.0,3162.09375,1.0,278.40350341796875,283.15533447265625,300.3412475585937,305.1119689941406,293.1499938964844,293.1499938964844,278.45001220703125,33988.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382527232170105,1.0,0.0,0.0,3.753490209579468,3.7535147666931152,9.400778822055144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4208984375,0.0,1635.9049072265625,1895.4371337890625,0.0,2825.394775390625,0.9286096096038818,1.0,0.0,3.0,1.0,0.0
18009960,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7661165595054626,0.3955731987953186,0.3614309430122375,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,1.0,0.8464105129241943,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7684376239776611,0.3992341756820678,0.2836680710315704,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7572145462036133,0.3815504014492035,0.3673677444458008,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.5696204304695129,0.1613570898771286,0.7594667077064514,285.004150390625,284.95001220703125,301.1230163574219,297.37158203125,298.6721496582031,297.1812744140625,285.0018615722656,1.0,0.645731508731842,0.5073388814926147,0.5073388814926147,1.0,1.0,-3.1440231800079346,1.1842175722122192,1.959805607795716,0.4750562906265259,0.9835092425346376,0.9835092425346376,0.0,256.1161193847656,254.0,74811.8515625,0.0,3142.599609375,1.0,278.4434814453125,283.1338195800781,300.3580322265625,305.1859130859375,293.1499938964844,293.1499938964844,278.1499938964844,33529.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373389840126038,1.0,0.0,0.0,3.814547061920166,3.814572095870972,9.70910491560062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.3486328125,0.0,1704.73876953125,1895.4371337890625,0.0,2816.86376953125,0.9403798580169678,1.0,0.0,3.0,1.0,0.0
18010020,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7670490741729736,0.3956036865711212,0.3616724610328674,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,1.0,0.8438957333564758,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7694450616836548,0.3994342386722564,0.2839321792125702,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7584695219993591,0.3822280168533325,0.3681349456310272,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5707175135612488,0.1616179347038269,0.7607937455177307,284.90087890625,284.95001220703125,301.1722106933594,297.381103515625,298.685546875,297.1799621582031,284.9027709960937,1.0,0.6453962922096252,0.5055041313171387,0.5055041313171387,1.0,1.0,-3.1441140174865723,1.1807892322540283,1.9633246660232544,0.4713067710399627,0.8865172266960144,0.8865172266960144,0.0,254.96627807617188,257.0,75335.9296875,0.0,3136.656982421875,1.0,278.1565856933594,283.0154724121094,300.39166259765625,305.3290710449219,293.1499938964844,293.1499938964844,278.45001220703125,38509.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842593252658844,1.0,0.0,0.0,3.704465866088867,3.704490900039673,9.156815963251574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.544921875,0.0,1613.6717529296875,1895.4371337890625,0.0,2865.953369140625,0.9196512699127196,1.0,0.0,3.0,1.0,0.0
