time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7670490741729736,0.3956036865711212,0.3616724610328674,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,1.0,0.8438957333564758,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7694450616836548,0.3994342386722564,0.2839321792125702,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7584695219993591,0.3822280168533325,0.3681349456310272,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.5707175135612488,0.1616179347038269,0.7607937455177307,284.90087890625,284.95001220703125,301.1722106933594,297.381103515625,298.685546875,297.1799621582031,284.9027709960937,1.0,0.6453962922096252,0.5055041313171387,0.5055041313171387,1.0,1.0,-3.1441140174865723,1.1807892322540283,1.9633246660232544,0.4713067710399627,0.8865172266960144,0.8865172266960144,0.0,254.96627807617188,257.0,75335.9296875,0.0,3136.656982421875,1.0,278.1565856933594,283.0154724121094,300.39166259765625,305.3290710449219,293.1499938964844,293.1499938964844,278.45001220703125,38509.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842593252658844,1.0,0.0,0.0,3.704465866088867,3.704490900039673,9.156815963251574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.544921875,0.0,1613.6717529296875,1895.4371337890625,0.0,2865.953369140625,0.9196512699127196,1.0,0.0,3.0,1.0,0.0
18010140,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7675756812095642,0.3967873752117157,0.3624468147754669,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,1.0,0.8439684510231018,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7699601054191589,0.4005471765995025,0.2845229208469391,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7592136263847351,0.3836510777473449,0.3692689538002014,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.5713604688644409,0.1622214168310165,0.7629678249359131,285.0082092285156,284.95001220703125,301.2206115722656,297.3897705078125,298.700927734375,297.18212890625,285.006591796875,1.0,0.646285891532898,0.5036694407463074,0.5036694407463074,1.0,1.0,-3.1498115062713623,1.179641604423523,1.97016990184784,0.4686363339424133,0.9849206805229188,0.9849206805229188,0.0,255.220443725586,260.0,74815.546875,0.0,3150.201171875,1.0,278.4435729980469,283.13336181640625,300.3748779296875,305.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,33533.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365634679794312,1.0,0.0,0.0,3.814588069915772,3.814613103866577,9.709314099382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.10546875,0.0,1704.8216552734375,1895.4371337890625,0.0,2809.625244140625,0.94036602973938,1.0,0.0,3.0,1.0,0.0
18010200,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7675756812095642,0.3967873752117157,0.3624468147754669,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,1.0,0.8439684510231018,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7699601054191589,0.4005471765995025,0.2845229208469391,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7592136263847351,0.3836510777473449,0.3692689538002014,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.5713604688644409,0.1622214168310165,0.7629678249359131,285.0082092285156,284.95001220703125,301.2206115722656,297.3897705078125,298.700927734375,297.18212890625,285.006591796875,1.0,0.646285891532898,0.5036694407463074,0.5036694407463074,1.0,1.0,-3.1498115062713623,1.179641604423523,1.97016990184784,0.4686363339424133,0.9849206805229188,0.9849206805229188,0.0,255.220443725586,260.0,74815.546875,0.0,3150.201171875,1.0,278.4435729980469,283.13336181640625,300.3748779296875,305.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,33533.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365634679794312,1.0,0.0,0.0,3.814588069915772,3.814613103866577,9.709314099382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.10546875,0.0,1704.8216552734375,1895.4371337890625,0.0,2809.625244140625,0.94036602973938,1.0,0.0,3.0,1.0,0.0
18010260,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7670964598655701,0.3968692719936371,0.362841248512268,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8464664816856384,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7695612907409668,0.4008316397666931,0.2849253118038177,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7591124773025513,0.3844014704227447,0.370211660861969,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5712907314300537,0.1624997854232788,0.7649964690208435,284.90545654296875,284.95001220703125,301.2682189941406,297.3975830078125,298.7142333984375,297.180908203125,284.9073791503906,1.0,0.6479769349098206,0.5019997358322144,0.5019997358322144,1.0,1.0,-3.1573474407196045,1.1795082092285156,1.9778391122817995,0.4667089283466339,0.8925057649612427,0.8925057649612427,0.0,256.6552124023437,263.0,75549.3046875,0.0,3174.0751953125,1.0,278.15655517578125,283.0115051269531,300.410400390625,305.3594665527344,293.1499938964844,293.1499938964844,278.45001220703125,38221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423061966896057,1.0,0.0,0.0,3.7180335521698,3.7180585861206055,9.22401284242369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.8271484375,0.0,1627.115478515625,1895.4371337890625,0.0,2863.26953125,0.9224510192871094,1.0,0.0,3.0,1.0,0.0
18010320,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7670964598655701,0.3968692719936371,0.362841248512268,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8464664816856384,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7695612907409668,0.4008316397666931,0.2849253118038177,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7591124773025513,0.3844014704227447,0.370211660861969,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5712907314300537,0.1624997854232788,0.7649964690208435,284.90545654296875,284.95001220703125,301.2682189941406,297.3975830078125,298.7142333984375,297.180908203125,284.9073791503906,1.0,0.6479769349098206,0.5019997358322144,0.5019997358322144,1.0,1.0,-3.1573474407196045,1.1795082092285156,1.9778391122817995,0.4667089283466339,0.8925057649612427,0.8925057649612427,0.0,256.6552124023437,263.0,75549.3046875,0.0,3174.0751953125,1.0,278.15655517578125,283.0115051269531,300.410400390625,305.3594665527344,293.1499938964844,293.1499938964844,278.45001220703125,38221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423061966896057,1.0,0.0,0.0,3.7180335521698,3.7180585861206055,9.22401284242369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.8271484375,0.0,1627.115478515625,1895.4371337890625,0.0,2863.26953125,0.9224510192871094,1.0,0.0,3.0,1.0,0.0
18010380,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7667002081871033,0.3980496823787689,0.3636683523654938,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,1.0,0.849709153175354,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7691724300384521,0.4019836187362671,0.2855864465236664,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.758979856967926,0.3858529031276703,0.3714320957660675,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5710468292236328,0.1630144566297531,0.7671213150024414,285.0145568847656,284.95001220703125,301.31500244140625,297.4045104980469,298.728759765625,297.1820983886719,285.0129089355469,1.0,0.6501571536064148,0.5003300309181213,0.5003300309181213,1.0,1.0,-3.1670517921447754,1.1802453994750977,1.9868063926696773,0.4650894701480865,0.9957243800163268,0.9957243800163268,0.0,258.51824951171875,266.0,75111.4921875,0.0,3205.05078125,1.0,278.4436950683594,283.1297607421875,300.3920288085937,305.2344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367975950241089,1.0,0.0,0.0,3.832862854003906,3.83288836479187,9.802568001759937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.02734375,0.0,1725.6502685546875,1895.4371337890625,0.0,2811.810302734375,0.944406807422638,1.0,0.0,3.0,1.0,0.0
18010440,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7667002081871033,0.3980496823787689,0.3636683523654938,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,1.0,0.849709153175354,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7691724300384521,0.4019836187362671,0.2855864465236664,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.758979856967926,0.3858529031276703,0.3714320957660675,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5710468292236328,0.1630144566297531,0.7671213150024414,285.0145568847656,284.95001220703125,301.31500244140625,297.4045104980469,298.728759765625,297.1820983886719,285.0129089355469,1.0,0.6501571536064148,0.5003300309181213,0.5003300309181213,1.0,1.0,-3.1670517921447754,1.1802453994750977,1.9868063926696773,0.4650894701480865,0.9957243800163268,0.9957243800163268,0.0,258.51824951171875,266.0,75111.4921875,0.0,3205.05078125,1.0,278.4436950683594,283.1297607421875,300.3920288085937,305.2344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367975950241089,1.0,0.0,0.0,3.832862854003906,3.83288836479187,9.802568001759937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.02734375,0.0,1725.6502685546875,1895.4371337890625,0.0,2811.810302734375,0.944406807422638,1.0,0.0,3.0,1.0,0.0
18010500,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7664148211479187,0.3981610536575317,0.3640895783901214,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,1.0,0.8516424894332886,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7689062356948853,0.4022082686424255,0.2859410941600799,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7588432431221008,0.38629350066185,0.3720730245113373,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5708873867988586,0.1631496846675872,0.7683393955230713,284.8767395019531,284.95001220703125,301.33807373046875,297.4076538085937,298.735107421875,297.1815185546875,284.8736267089844,1.0,0.6514007449150085,0.4994952082633972,0.4994952082633972,1.0,1.0,-3.172546863555908,1.1808549165725708,1.9916919469833367,0.464446485042572,0.9030407667160034,0.9030407667160034,0.0,259.6249694824219,266.0,76143.859375,0.0,3222.9375,1.0,278.1936340332031,282.9727478027344,300.4359741210937,305.4712219238281,293.1499938964844,293.1499938964844,278.1499938964844,36915.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419464230537415,1.0,0.0,0.0,3.813022375106812,3.8130481243133545,9.70134578892612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.126953125,0.0,1729.3704833984375,1895.4371337890625,0.0,2859.906005859375,0.9406076669692992,1.0,0.0,3.0,1.0,0.0
18010560,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7656126022338867,0.3980879485607147,0.3640765845775604,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,1.0,0.8542907238006592,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.768187403678894,0.4022729098796844,0.2860308885574341,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7583025097846985,0.3865959048271179,0.372419148683548,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.5703005790710449,0.1631602048873901,0.7687844634056091,284.90362548828125,284.95001220703125,301.36090087890625,297.4105224609375,298.7402648925781,297.1795654296875,284.9057922363281,1.0,0.6526349782943726,0.498562604188919,0.498562604188919,1.0,1.0,-3.1767756938934326,1.1807526350021362,1.996023178100586,0.4633670151233673,0.8996325731277466,0.8996325731277466,0.0,261.0072937011719,254.0,75935.3828125,0.0,3239.619873046875,1.0,278.156494140625,282.999267578125,300.4255065917969,305.40093994140625,293.1499938964844,293.1499938964844,278.45001220703125,38102.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842948317527771,1.0,0.0,0.0,3.746106386184693,3.746131896972656,9.363830031361432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.9365234375,0.0,1658.8890380859375,1895.4371337890625,0.0,2869.2734375,0.928555428981781,1.0,0.0,3.0,1.0,0.0
18010620,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7677803635597229,0.3991842567920685,0.3646788597106933,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,1.0,0.8484894037246704,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7704156041145325,0.4033866822719574,0.2865507304668426,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7606838345527649,0.3879961669445038,0.3734371364116668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5720900297164917,0.1635337769985199,0.7694675922393799,285.00555419921875,284.95001220703125,301.4059143066406,297.41558837890625,298.7519836425781,297.1796875,285.0032958984375,1.0,0.650344729423523,0.4966973662376404,0.4966973662376404,1.0,1.0,-3.173212766647339,1.1755547523498535,1.997658133506775,0.459084153175354,0.995429754257202,0.995429754257202,0.0,258.2225952148437,257.0,75220.3515625,0.0,3216.80419921875,1.0,278.4438781738281,283.11407470703125,300.40289306640625,305.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,33639.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374621868133545,1.0,0.0,0.0,3.85188627243042,3.851911783218384,9.900113582261838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.75390625,0.0,1750.951904296875,1895.4371337890625,0.0,2818.013427734375,0.9488313794136048,1.0,0.0,3.0,1.0,0.0
18010680,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7677803635597229,0.3991842567920685,0.3646788597106933,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,1.0,0.8484894037246704,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7704156041145325,0.4033866822719574,0.2865507304668426,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7606838345527649,0.3879961669445038,0.3734371364116668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5720900297164917,0.1635337769985199,0.7694675922393799,285.00555419921875,284.95001220703125,301.4059143066406,297.41558837890625,298.7519836425781,297.1796875,285.0032958984375,1.0,0.650344729423523,0.4966973662376404,0.4966973662376404,1.0,1.0,-3.173212766647339,1.1755547523498535,1.997658133506775,0.459084153175354,0.995429754257202,0.995429754257202,0.0,258.2225952148437,257.0,75220.3515625,0.0,3216.80419921875,1.0,278.4438781738281,283.11407470703125,300.40289306640625,305.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,33639.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374621868133545,1.0,0.0,0.0,3.85188627243042,3.851911783218384,9.900113582261838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.75390625,0.0,1750.951904296875,1895.4371337890625,0.0,2818.013427734375,0.9488313794136048,1.0,0.0,3.0,1.0,0.0
18010740,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7685162425041199,0.399199515581131,0.3649323284626007,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,1.0,0.846653938293457,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7712967395782471,0.4036903381347656,0.2869035899639129,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7617998123168945,0.3887410163879394,0.3742886185646057,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.5729180574417114,0.1637263149023056,0.7705458402633667,284.8971252441406,284.95001220703125,301.45001220703125,297.419677734375,298.7621765136719,297.1777648925781,284.8992004394531,1.0,0.6502742171287537,0.4948321580886841,0.4948321580886841,1.0,1.0,-3.174044132232666,1.1721570491790771,2.001887083053589,0.4552957713603973,0.8942965865135193,0.8942965865135193,0.0,257.4132385253906,260.0,75771.40625,0.0,3214.256103515625,1.0,278.1563415527344,282.9905090332031,300.43115234375,305.3997497558594,293.1499938964844,293.1499938964844,278.45001220703125,38547.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428754806518555,1.0,0.0,0.0,3.744596481323242,3.744621753692627,9.356282362205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.662109375,0.0,1660.5386962890625,1895.4371337890625,0.0,2868.592041015625,0.928572416305542,1.0,0.0,3.0,1.0,0.0
18010800,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7685162425041199,0.399199515581131,0.3649323284626007,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,1.0,0.846653938293457,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7712967395782471,0.4036903381347656,0.2869035899639129,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7617998123168945,0.3887410163879394,0.3742886185646057,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.5729180574417114,0.1637263149023056,0.7705458402633667,284.8971252441406,284.95001220703125,301.45001220703125,297.419677734375,298.7621765136719,297.1777648925781,284.8992004394531,1.0,0.6502742171287537,0.4948321580886841,0.4948321580886841,1.0,1.0,-3.174044132232666,1.1721570491790771,2.001887083053589,0.4552957713603973,0.8942965865135193,0.8942965865135193,0.0,257.4132385253906,260.0,75771.40625,0.0,3214.256103515625,1.0,278.1563415527344,282.9905090332031,300.43115234375,305.3997497558594,293.1499938964844,293.1499938964844,278.45001220703125,38547.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428754806518555,1.0,0.0,0.0,3.744596481323242,3.744621753692627,9.356282362205092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.662109375,0.0,1660.5386962890625,1895.4371337890625,0.0,2868.592041015625,0.928572416305542,1.0,0.0,3.0,1.0,0.0
18010860,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7689195275306702,0.4003986120223999,0.3657112419605255,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,1.0,0.8471343517303467,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7717618942260742,0.4049359858036041,0.2875805199146271,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7624763250350952,0.3902620375156402,0.3755078315734863,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.5733793377876282,0.1642869412899017,0.7725163698196411,285.01043701171875,284.95001220703125,301.493408203125,297.4230041503906,298.7756042480469,297.1801452636719,285.0088806152344,1.0,0.6513254046440125,0.4932083487510681,0.4932083487510681,1.0,1.0,-3.180199146270752,1.171366810798645,2.0088322162628174,0.4529604315757751,0.9964882135391236,0.9964882135391236,0.0,257.87774658203125,263.0,75192.9921875,0.0,3230.15869140625,1.0,278.44384765625,283.1145324707031,300.40869140625,305.2596435546875,293.1499938964844,293.1499938964844,278.1499938964844,33622.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369693160057068,1.0,0.0,0.0,3.8494720458984375,3.849497556686402,9.887706937661278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.314453125,0.0,1747.8563232421875,1895.4371337890625,0.0,2813.4130859375,0.9483272433280944,1.0,0.0,3.0,1.0,0.0
18010920,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7689195275306702,0.4003986120223999,0.3657112419605255,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,1.0,0.8471343517303467,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7717618942260742,0.4049359858036041,0.2875805199146271,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7624763250350952,0.3902620375156402,0.3755078315734863,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.5733793377876282,0.1642869412899017,0.7725163698196411,285.01043701171875,284.95001220703125,301.493408203125,297.4230041503906,298.7756042480469,297.1801452636719,285.0088806152344,1.0,0.6513254046440125,0.4932083487510681,0.4932083487510681,1.0,1.0,-3.180199146270752,1.171366810798645,2.0088322162628174,0.4529604315757751,0.9964882135391236,0.9964882135391236,0.0,257.87774658203125,263.0,75192.9921875,0.0,3230.15869140625,1.0,278.44384765625,283.1145324707031,300.40869140625,305.2596435546875,293.1499938964844,293.1499938964844,278.1499938964844,33622.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369693160057068,1.0,0.0,0.0,3.8494720458984375,3.849497556686402,9.887706937661278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.314453125,0.0,1747.8563232421875,1895.4371337890625,0.0,2813.4130859375,0.9483272433280944,1.0,0.0,3.0,1.0,0.0
18010980,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7683776617050171,0.4004711210727691,0.3661161065101623,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,1.0,0.8498575687408447,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7713751792907715,0.4053375720977783,0.2880761921405792,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7623615860939026,0.3910965323448181,0.3765436112880707,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5732080936431885,0.1645336896181106,0.7744283080101013,284.9024353027344,284.95001220703125,301.536376953125,297.42584228515625,298.78631591796875,297.17852783203125,284.9044494628906,1.0,0.6531201601028442,0.4915845394134521,0.4915845394134521,1.0,1.0,-3.1881024837493896,1.1712567806243896,2.016845703125,0.4510284066200256,0.900357723236084,0.900357723236084,0.0,259.4402770996094,266.0,75956.3203125,0.0,3255.89208984375,1.0,278.15631103515625,282.9873352050781,300.4393005371094,305.417236328125,293.1499938964844,293.1499938964844,278.45001220703125,38235.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428227305412292,1.0,0.0,0.0,3.756341218948364,3.756366729736328,9.415065278517432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.1689453125,0.0,1671.93994140625,1895.4371337890625,0.0,2868.098876953125,0.930959939956665,1.0,0.0,3.0,1.0,0.0
18011040,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7683776617050171,0.4004711210727691,0.3661161065101623,297.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,1.0,0.8498575687408447,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7713751792907715,0.4053375720977783,0.2880761921405792,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7623615860939026,0.3910965323448181,0.3765436112880707,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5732080936431885,0.1645336896181106,0.7744283080101013,284.9024353027344,284.95001220703125,301.536376953125,297.42584228515625,298.78631591796875,297.17852783203125,284.9044494628906,1.0,0.6531201601028442,0.4915845394134521,0.4915845394134521,1.0,1.0,-3.1881024837493896,1.1712567806243896,2.016845703125,0.4510284066200256,0.900357723236084,0.900357723236084,0.0,259.4402770996094,266.0,75956.3203125,0.0,3255.89208984375,1.0,278.15631103515625,282.9873352050781,300.4393005371094,305.417236328125,293.1499938964844,293.1499938964844,278.45001220703125,38235.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428227305412292,1.0,0.0,0.0,3.756341218948364,3.756366729736328,9.415065278517432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.1689453125,0.0,1671.93994140625,1895.4371337890625,0.0,2868.098876953125,0.930959939956665,1.0,0.0,3.0,1.0,0.0
18011100,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7679702639579773,0.4009803533554077,0.3663241863250732,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,1.0,0.851688027381897,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7710370421409607,0.4059015214443207,0.2883210778236389,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7621614336967468,0.3918074667453766,0.3770551383495331,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5729182362556458,0.164738580584526,0.7751281261444092,285.0285949707031,284.95001220703125,301.5577087402344,297.42706298828125,298.7923889160156,297.1789245605469,285.03094482421875,1.0,0.6541680097579956,0.4907726645469665,0.4907726645469665,1.0,1.0,-3.192300796508789,1.1712934970855713,2.0210072994232178,0.4500337541103363,0.9896593689918518,0.9896593689918518,0.0,260.44366455078125,266.0,75200.6015625,0.0,3270.55517578125,1.0,278.4046630859375,283.12579345703125,300.4020080566406,305.2060546875,293.1499938964844,293.1499938964844,278.45001220703125,34176.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381274938583374,1.0,0.0,0.0,3.802259683609009,3.8022849559783936,9.646656735640136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.001953125,0.0,1695.0377197265625,1895.4371337890625,0.0,2824.22509765625,0.9397404789924622,1.0,0.0,3.0,1.0,0.0
18011160,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.767938494682312,0.401662141084671,0.3669405877590179,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,1.0,0.8532264828681946,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.77102130651474,0.4066269397735595,0.2888243198394775,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7622401118278503,0.3926544785499573,0.3778541982173919,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.5728989243507385,0.1650335788726806,0.7764636874198914,285.01788330078125,284.95001220703125,301.57891845703125,297.4281616210937,298.79913330078125,297.1806945800781,285.0166015625,1.0,0.655364990234375,0.4898898601531982,0.4898898601531982,1.0,1.0,-3.198061227798462,1.17181396484375,2.026247262954712,0.4491845965385437,1.0,1.0,0.0,261.3819274902344,254.0,75426.9609375,0.0,3288.331298828125,1.0,278.4438171386719,283.11260986328125,300.41583251953125,305.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,33599.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373862504959106,1.0,0.0,0.0,3.862704515457153,3.862730264663696,9.955801942851394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.1923828125,0.0,1763.9339599609375,1895.4371337890625,0.0,2817.304931640625,0.9513266682624816,1.0,0.0,3.0,1.0,0.0
18011220,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7698419690132141,0.4016483128070831,0.3671508729457855,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,1.0,0.8474369049072266,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.773138165473938,0.4069982767105102,0.2892061471939087,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7645472884178162,0.3934500515460968,0.3787264227867126,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5746917128562927,0.1651678681373596,0.7771747708320618,284.89422607421875,284.95001220703125,301.6210327148437,297.429931640625,298.8074035644531,297.1777648925781,284.8956604003906,1.0,0.6529616117477417,0.4881242215633392,0.4881242215633392,1.0,1.0,-3.193742275238037,1.1663694381713867,2.0273728370666504,0.4448869824409485,0.8993632197380066,0.8993632197380066,0.0,258.5765991210937,257.0,76008.8828125,0.0,3263.55029296875,1.0,278.15673828125,282.97296142578125,300.4434509277344,305.4320983886719,293.1499938964844,293.1499938964844,278.45001220703125,38441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433197736740112,1.0,0.0,0.0,3.770514488220215,3.770540237426758,9.486249155088444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.1640625,0.0,1690.2933349609375,1895.4371337890625,0.0,2872.7470703125,0.9340407848358154,1.0,0.0,3.0,1.0,0.0
18011280,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7698419690132141,0.4016483128070831,0.3671508729457855,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,1.0,0.8474369049072266,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.773138165473938,0.4069982767105102,0.2892061471939087,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7645472884178162,0.3934500515460968,0.3787264227867126,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5746917128562927,0.1651678681373596,0.7771747708320618,284.89422607421875,284.95001220703125,301.6210327148437,297.429931640625,298.8074035644531,297.1777648925781,284.8956604003906,1.0,0.6529616117477417,0.4881242215633392,0.4881242215633392,1.0,1.0,-3.193742275238037,1.1663694381713867,2.0273728370666504,0.4448869824409485,0.8993632197380066,0.8993632197380066,0.0,258.5765991210937,257.0,76008.8828125,0.0,3263.55029296875,1.0,278.15673828125,282.97296142578125,300.4434509277344,305.4320983886719,293.1499938964844,293.1499938964844,278.45001220703125,38441.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433197736740112,1.0,0.0,0.0,3.770514488220215,3.770540237426758,9.486249155088444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.1640625,0.0,1690.2933349609375,1895.4371337890625,0.0,2872.7470703125,0.9340407848358154,1.0,0.0,3.0,1.0,0.0
18011340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7711163759231567,0.4027888774871826,0.3678102195262909,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,1.0,0.8447939157485962,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7745487093925476,0.4082874059677124,0.2898623347282409,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7661367058753967,0.3950024843215942,0.3799071907997131,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5758640170097351,0.1657113134860992,0.7786775827407837,285.0072326660156,284.95001220703125,301.6627197265625,297.43121337890625,298.8193054199219,297.1804504394531,285.00567626953125,1.0,0.6528308987617493,0.4863586127758026,0.4863586127758026,1.0,1.0,-3.19535231590271,1.1633495092391968,2.0320029258728027,0.4410982429981231,0.9991352558135986,0.9991352558135986,0.0,257.4250183105469,260.0,75275.1328125,0.0,3260.841796875,1.0,278.4439697265625,283.099609375,300.41650390625,305.276123046875,293.1499938964844,293.1499938964844,278.1499938964844,33781.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373370170593262,1.0,0.0,0.0,3.8660576343536377,3.8660833835601807,9.973093710868852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.978515625,0.0,1769.5081787109375,1895.4371337890625,0.0,2816.84521484375,0.9521798491477966,1.0,0.0,3.0,1.0,0.0
18011400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7711163759231567,0.4027888774871826,0.3678102195262909,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,1.0,0.8447939157485962,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7745487093925476,0.4082874059677124,0.2898623347282409,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7661367058753967,0.3950024843215942,0.3799071907997131,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.5758640170097351,0.1657113134860992,0.7786775827407837,285.0072326660156,284.95001220703125,301.6627197265625,297.43121337890625,298.8193054199219,297.1804504394531,285.00567626953125,1.0,0.6528308987617493,0.4863586127758026,0.4863586127758026,1.0,1.0,-3.19535231590271,1.1633495092391968,2.0320029258728027,0.4410982429981231,0.9991352558135986,0.9991352558135986,0.0,257.4250183105469,260.0,75275.1328125,0.0,3260.841796875,1.0,278.4439697265625,283.099609375,300.41650390625,305.276123046875,293.1499938964844,293.1499938964844,278.1499938964844,33781.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373370170593262,1.0,0.0,0.0,3.8660576343536377,3.8660833835601807,9.973093710868852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.978515625,0.0,1769.5081787109375,1895.4371337890625,0.0,2816.84521484375,0.9521798491477966,1.0,0.0,3.0,1.0,0.0
18011460,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7714288234710693,0.4028936326503753,0.3682006001472473,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,1.0,0.8446740508079529,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7749447226524353,0.40860316157341,0.2902590334415436,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7666352391242981,0.3955247104167938,0.3805943727493286,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.5762899518013,0.1659176498651504,0.7799992561340332,284.86871337890625,284.95001220703125,301.6842041015625,297.4316711425781,298.8248291015625,297.1803894042969,284.8669128417969,1.0,0.6532858610153198,0.4855333566665649,0.4855333566665649,1.0,1.0,-3.198570966720581,1.1628981828689575,2.035672664642334,0.4398411810398102,0.9025421142578124,0.9025421142578124,0.0,257.5008850097656,260.0,76217.4453125,0.0,3268.3193359375,1.0,278.18975830078125,282.9437561035156,300.4575500488281,305.5009155273437,293.1499938964844,293.1499938964844,278.1499938964844,37518.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423147797584534,1.0,0.0,0.0,3.834954023361206,3.834980010986328,9.81326593318954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.7099609375,0.0,1760.7730712890625,1895.4371337890625,0.0,2863.349853515625,0.9459663033485411,1.0,0.0,3.0,1.0,0.0
18011520,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7711084485054016,0.402838259935379,0.3681583106517792,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,1.0,0.8456192016601562,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7747613191604614,0.4087613523006439,0.2903808057308197,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7665943503379822,0.3958943784236908,0.3809593915939331,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5762125849723816,0.166012704372406,0.7806114554405212,284.89959716796875,284.95001220703125,301.7039489746094,297.4319763183594,298.8290710449219,297.1791381835937,284.9017028808594,1.0,0.6538695693016052,0.484771579504013,0.484771579504013,1.0,1.0,-3.200977563858032,1.1622593402862549,2.0387179851531982,0.4385684728622436,0.9010651111602784,0.9010651111602784,0.0,258.02362060546875,263.0,75972.6484375,0.0,3276.466796875,1.0,278.1562194824219,282.9737548828125,300.44439697265625,305.4250183105469,293.1499938964844,293.1499938964844,278.45001220703125,38387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429534435272217,1.0,0.0,0.0,3.7674970626831055,3.767522811889648,9.471071962252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.3203125,0.0,1686.2989501953125,1895.4371337890625,0.0,2869.3212890625,0.9335556030273438,1.0,0.0,3.0,1.0,0.0
18011580,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7710293531417847,0.4040306508541107,0.3689583837985992,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,1.0,0.8477151989936829,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7748293876647949,0.4101487100124359,0.2911760807037353,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7668745517730713,0.3975380361080169,0.3823218047618866,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.5763209462165833,0.1666030138731002,0.7829122543334961,285.01678466796875,284.95001220703125,301.7447204589844,297.43218994140625,298.8416748046875,297.1822814941406,285.0155639648437,1.0,0.6556627154350281,0.4831845462322235,0.4831845462322235,1.0,1.0,-3.209813356399536,1.1624468564987185,2.0473666191101074,0.436482161283493,1.0,1.0,0.0,259.3275451660156,266.0,75391.265625,0.0,3303.09228515625,1.0,278.4440002441406,283.101318359375,300.4192199707031,305.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,33723.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373578786849976,1.0,0.0,0.0,3.870267868041992,3.870293617248535,9.99482836050447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.87109375,0.0,1774.2528076171875,1895.4371337890625,0.0,2817.040283203125,0.9530157446861268,1.0,0.0,3.0,1.0,0.0
18011640,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7710293531417847,0.4040306508541107,0.3689583837985992,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,1.0,0.8477151989936829,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7748293876647949,0.4101487100124359,0.2911760807037353,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7668745517730713,0.3975380361080169,0.3823218047618866,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.5763209462165833,0.1666030138731002,0.7829122543334961,285.01678466796875,284.95001220703125,301.7447204589844,297.43218994140625,298.8416748046875,297.1822814941406,285.0155639648437,1.0,0.6556627154350281,0.4831845462322235,0.4831845462322235,1.0,1.0,-3.209813356399536,1.1624468564987185,2.0473666191101074,0.436482161283493,1.0,1.0,0.0,259.3275451660156,266.0,75391.265625,0.0,3303.09228515625,1.0,278.4440002441406,283.101318359375,300.4192199707031,305.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,33723.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373578786849976,1.0,0.0,0.0,3.870267868041992,3.870293617248535,9.99482836050447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.87109375,0.0,1774.2528076171875,1895.4371337890625,0.0,2817.040283203125,0.9530157446861268,1.0,0.0,3.0,1.0,0.0
18011700,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7708736658096313,0.4041490256786346,0.369385153055191,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,1.0,0.8492050170898438,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7747622132301331,0.4104946255683899,0.2916131913661957,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7669134736061096,0.3980758786201477,0.3830519318580627,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.5763256549835205,0.1667859405279159,0.784304141998291,284.87908935546875,284.95001220703125,301.76495361328125,297.4320983886719,298.84674072265625,297.1820983886719,284.8759155273437,1.0,0.6567865014076233,0.4823910295963287,0.4823910295963287,1.0,1.0,-3.2151970863342285,1.1629071235656738,2.0522899627685547,0.4356499314308166,0.9144710898399352,0.9144710898399352,0.0,260.22540283203125,266.0,76444.2734375,0.0,3319.935791015625,1.0,278.19354248046875,282.9437561035156,300.4597473144531,305.5158386230469,293.1499938964844,293.1499938964844,278.1499938964844,36910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424391150474548,1.0,0.0,0.0,3.85192608833313,3.851952314376831,9.900318218569737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.99609375,0.0,1776.829345703125,1895.4371337890625,0.0,2864.51220703125,0.9494418501853944,1.0,0.0,3.0,1.0,0.0
18011760,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7701499462127686,0.4040549695491791,0.3693591654300689,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,1.0,0.8515199422836304,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7741929888725281,0.4106577634811401,0.2917739152908325,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7664982080459595,0.3984579145908355,0.3834736347198486,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5758764743804932,0.1668384075164795,0.7849195003509521,284.90155029296875,284.95001220703125,301.7850646972656,297.431884765625,298.8504943847656,297.1802673339844,284.9037475585937,1.0,0.6579334139823914,0.4815282821655273,0.4815282821655273,1.0,1.0,-3.219390392303467,1.1627418994903564,2.0566484928131104,0.4344439208507538,0.908091962337494,0.908091962337494,0.0,261.4493103027344,269.0,76242.390625,0.0,3335.97509765625,1.0,278.15631103515625,282.9659729003906,300.44696044921875,305.4448547363281,293.1499938964844,293.1499938964844,278.1499938964844,38121.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434801697731018,1.0,0.0,0.0,3.7869391441345215,3.786964893341065,9.56907456384215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.9619140625,0.0,1707.395751953125,1895.4371337890625,0.0,2874.2470703125,0.9376234412193298,1.0,0.0,3.0,1.0,0.0
18011820,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.76896733045578,0.4045173227787018,0.3696907162666321,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,1.0,0.8561937212944031,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.773246705532074,0.4114951491355896,0.2923160791397095,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7658160328865051,0.399631142616272,0.3845506310462951,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5749633312225342,0.1670511811971664,0.7861258387565613,284.9395751953125,284.95001220703125,301.824951171875,297.4310607910156,298.8593139648437,297.1790466308594,284.940673828125,1.0,0.660391092300415,0.4798027575016022,0.4798027575016022,1.0,1.0,-3.2288036346435547,1.1627755165100098,2.066028118133545,0.4320937991142273,0.914942502975464,0.914942502975464,0.0,263.9660339355469,257.0,76129.5703125,0.0,3370.84619140625,1.0,278.1499328613281,282.9969177246094,300.42852783203125,305.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,36863.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424932360649109,1.0,0.0,0.0,3.752793312072754,3.75281834602356,9.397288636137092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.31640625,0.0,1657.2108154296875,1895.4371337890625,0.0,2865.01806640625,0.9290567636489868,1.0,0.0,3.0,1.0,0.0
18011880,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.76896733045578,0.4045173227787018,0.3696907162666321,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,1.0,0.8561937212944031,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.773246705532074,0.4114951491355896,0.2923160791397095,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7658160328865051,0.399631142616272,0.3845506310462951,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.5749633312225342,0.1670511811971664,0.7861258387565613,284.9395751953125,284.95001220703125,301.824951171875,297.4310607910156,298.8593139648437,297.1790466308594,284.940673828125,1.0,0.660391092300415,0.4798027575016022,0.4798027575016022,1.0,1.0,-3.2288036346435547,1.1627755165100098,2.066028118133545,0.4320937991142273,0.914942502975464,0.914942502975464,0.0,263.9660339355469,257.0,76129.5703125,0.0,3370.84619140625,1.0,278.1499328613281,282.9969177246094,300.42852783203125,305.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,36863.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424932360649109,1.0,0.0,0.0,3.752793312072754,3.75281834602356,9.397288636137092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.31640625,0.0,1657.2108154296875,1895.4371337890625,0.0,2865.01806640625,0.9290567636489868,1.0,0.0,3.0,1.0,0.0
