time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.771065890789032,0.4051399230957031,0.3701481223106384,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,1.0,0.8503290414810181,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7755971550941467,0.412499338388443,0.2929288148880005,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7683179378509521,0.4009315073490143,0.3856622874736786,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5767563581466675,0.1673268675804138,0.7868033051490784,284.94598388671875,284.95001220703125,301.8643798828125,297.4296875,298.86773681640625,297.17877197265625,284.94586181640625,1.0,0.6580827832221985,0.4780772626399994,0.4780772626399994,1.0,1.0,-3.2252116203308105,1.157568335533142,2.067643404006958,0.427684336900711,0.9157124161720276,0.9157124161720276,0.0,261.13629150390625,260.0,75927.9609375,0.0,3347.241943359375,1.0,278.1499938964844,283.0014038085937,300.4269104003906,305.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36404.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419056534767151,1.0,0.0,0.0,3.7406063079833984,3.740631341934204,9.336353627986682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.673828125,0.0,1639.42724609375,1895.4371337890625,0.0,2859.524658203125,0.9258449673652648,1.0,0.0,3.0,1.0,0.0
18012000,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.771065890789032,0.4051399230957031,0.3701481223106384,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,1.0,0.8503290414810181,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7755971550941467,0.412499338388443,0.2929288148880005,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7683179378509521,0.4009315073490143,0.3856622874736786,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5767563581466675,0.1673268675804138,0.7868033051490784,284.94598388671875,284.95001220703125,301.8643798828125,297.4296875,298.86773681640625,297.17877197265625,284.94586181640625,1.0,0.6580827832221985,0.4780772626399994,0.4780772626399994,1.0,1.0,-3.2252116203308105,1.157568335533142,2.067643404006958,0.427684336900711,0.9157124161720276,0.9157124161720276,0.0,261.13629150390625,260.0,75927.9609375,0.0,3347.241943359375,1.0,278.1499938964844,283.0014038085937,300.4269104003906,305.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36404.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419056534767151,1.0,0.0,0.0,3.7406063079833984,3.740631341934204,9.336353627986682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.673828125,0.0,1639.42724609375,1895.4371337890625,0.0,2859.524658203125,0.9258449673652648,1.0,0.0,3.0,1.0,0.0
18012060,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7720701098442078,0.4057400226593017,0.3706482350826263,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,1.0,0.8481953740119934,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7768701910972595,0.4135315716266632,0.2936094403266907,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7697699666023254,0.4022659063339233,0.3868658542633056,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5777823328971863,0.1677434295415878,0.7883139848709106,284.9511413574219,284.95001220703125,301.9033203125,297.4277648925781,298.8773193359375,297.17974853515625,284.9513244628906,1.0,0.6581308245658875,0.4764618873596191,0.4764618873596191,1.0,1.0,-3.227313041687012,1.154875874519348,2.072437286376953,0.4240719079971313,0.9181221127510072,0.9181221127510072,0.0,260.2305908203125,263.0,75836.0703125,0.0,3346.9794921875,1.0,278.1499938964844,283.00506591796875,300.4254150390625,305.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,36152.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841411828994751,1.0,0.0,0.0,3.733175277709961,3.733200073242188,9.299295697928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.23046875,0.0,1628.8582763671875,1895.4371337890625,0.0,2854.908935546875,0.9240649342536926,1.0,0.0,3.0,1.0,0.0
18012120,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7720701098442078,0.4057400226593017,0.3706482350826263,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,1.0,0.8481953740119934,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7768701910972595,0.4135315716266632,0.2936094403266907,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7697699666023254,0.4022659063339233,0.3868658542633056,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5777823328971863,0.1677434295415878,0.7883139848709106,284.9511413574219,284.95001220703125,301.9033203125,297.4277648925781,298.8773193359375,297.17974853515625,284.9513244628906,1.0,0.6581308245658875,0.4764618873596191,0.4764618873596191,1.0,1.0,-3.227313041687012,1.154875874519348,2.072437286376953,0.4240719079971313,0.9181221127510072,0.9181221127510072,0.0,260.2305908203125,263.0,75836.0703125,0.0,3346.9794921875,1.0,278.1499938964844,283.00506591796875,300.4254150390625,305.3633728027344,293.1499938964844,293.1499938964844,278.1499938964844,36152.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841411828994751,1.0,0.0,0.0,3.733175277709961,3.733200073242188,9.299295697928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.23046875,0.0,1628.8582763671875,1895.4371337890625,0.0,2854.908935546875,0.9240649342536926,1.0,0.0,3.0,1.0,0.0
18012180,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7721834182739258,0.4062981009483337,0.3711712062358856,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,1.0,0.8490226864814758,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.777267336845398,0.4145644605159759,0.2943383753299713,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7703713178634644,0.4036109447479248,0.3881440162658691,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5781798362731934,0.1682061105966568,0.7904394268989563,284.9539794921875,284.95001220703125,301.9418029785156,297.4253234863281,298.88702392578125,297.1809387207031,284.9541015625,1.0,0.6593109965324402,0.4748465120792389,0.4748465120792389,1.0,1.0,-3.233900547027588,1.1539260149002075,2.07997465133667,0.4213639497756958,0.92199969291687,0.92199969291687,0.0,260.868896484375,266.0,75885.5078125,0.0,3365.2451171875,1.0,278.1499938964844,283.0039978027344,300.4248046875,305.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,35919.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413453102111816,1.0,0.0,0.0,3.7366042137146,3.736629009246826,9.316385671809256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.0654296875,0.0,1631.057373046875,1895.4371337890625,0.0,2854.287109375,0.9246556758880616,1.0,0.0,3.0,1.0,0.0
18012240,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7721834182739258,0.4062981009483337,0.3711712062358856,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,1.0,0.8490226864814758,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.777267336845398,0.4145644605159759,0.2943383753299713,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7703713178634644,0.4036109447479248,0.3881440162658691,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5781798362731934,0.1682061105966568,0.7904394268989563,284.9539794921875,284.95001220703125,301.9418029785156,297.4253234863281,298.88702392578125,297.1809387207031,284.9541015625,1.0,0.6593109965324402,0.4748465120792389,0.4748465120792389,1.0,1.0,-3.233900547027588,1.1539260149002075,2.07997465133667,0.4213639497756958,0.92199969291687,0.92199969291687,0.0,260.868896484375,266.0,75885.5078125,0.0,3365.2451171875,1.0,278.1499938964844,283.0039978027344,300.4248046875,305.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,35919.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413453102111816,1.0,0.0,0.0,3.7366042137146,3.736629009246826,9.316385671809256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.0654296875,0.0,1631.057373046875,1895.4371337890625,0.0,2854.287109375,0.9246556758880616,1.0,0.0,3.0,1.0,0.0
18012300,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.771996259689331,0.4065501093864441,0.3714226186275482,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,1.0,0.8502087593078613,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7772294282913208,0.4150711894035339,0.2947072088718414,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7704417705535889,0.4042762815952301,0.3887919783592224,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5781761407852173,0.1684222370386123,0.7915310859680176,284.95458984375,284.95001220703125,301.9608764648437,297.42388916015625,298.8916931152344,297.18133544921875,284.9546813964844,1.0,0.6602134704589844,0.4740388393402099,0.4740388393402099,1.0,1.0,-3.238165616989136,1.153820276260376,2.08434534072876,0.4201779961585998,0.923942506313324,0.923942506313324,0.0,261.5815734863281,266.0,75937.84375,0.0,3378.751220703125,1.0,278.1499938964844,283.0023193359375,300.4241943359375,305.3669128417969,293.1499938964844,293.1499938964844,278.1499938964844,35848.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414596319198608,1.0,0.0,0.0,3.740531206130981,3.740556001663208,9.3359784614222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.9853515625,0.0,1635.0782470703125,1895.4371337890625,0.0,2855.35546875,0.9254831671714784,1.0,0.0,3.0,1.0,0.0
18012360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7717053294181824,0.4067869484424591,0.3716657161712646,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,1.0,0.8517168164253235,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.777091920375824,0.4155721366405487,0.2950762510299682,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7704145312309265,0.4049358367919922,0.3894405663013458,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5780746936798096,0.168622612953186,0.792587399482727,284.9549560546875,284.95001220703125,301.9798278808594,297.4223022460937,298.896240234375,297.1815795898437,284.9550170898437,1.0,0.661236047744751,0.473242849111557,0.473242849111557,1.0,1.0,-3.2427642345428467,1.1538602113723757,2.0889041423797607,0.4190722107887268,0.925825297832489,0.925825297832489,0.0,262.45660400390625,269.0,75999.125,0.0,3393.939697265625,1.0,278.1499938964844,283.0002746582031,300.4233093261719,305.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,35796.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416328430175781,1.0,0.0,0.0,3.745172023773194,3.74519681930542,9.35915863919945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.28125,0.0,1640.0872802734375,1895.4371337890625,0.0,2856.974609375,0.9264847040176392,1.0,0.0,3.0,1.0,0.0
18012420,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7708927392959595,0.4072189331054687,0.3721261620521545,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,1.0,0.8554436564445496,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7765978574752808,0.4165588915348053,0.2958129346370697,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7701430320739746,0.4062378406524658,0.3907348811626434,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5776366591453552,0.168974220752716,0.7945505380630493,284.9551696777344,284.95001220703125,302.01739501953125,297.41876220703125,298.9049072265625,297.1816101074219,284.9552001953125,1.0,0.663532555103302,0.4716508686542511,0.4716508686542511,1.0,1.0,-3.2525999546051025,1.1541624069213867,2.098437547683716,0.4169643521308899,0.9293896555900574,0.9293896555900574,0.0,264.5647277832031,257.0,76136.03125,0.0,3427.863037109375,1.0,278.1499938964844,282.9955139160156,300.4207763671875,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,35733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420988321304321,1.0,0.0,0.0,3.75565505027771,3.755679845809937,9.411625683242164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.9677734375,0.0,1651.867431640625,1895.4371337890625,0.0,2861.3310546875,0.928788423538208,1.0,0.0,3.0,1.0,0.0
18012480,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7708927392959595,0.4072189331054687,0.3721261620521545,297.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,1.0,0.8554436564445496,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7765978574752808,0.4165588915348053,0.2958129346370697,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7701430320739746,0.4062378406524658,0.3907348811626434,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5776366591453552,0.168974220752716,0.7945505380630493,284.9551696777344,284.95001220703125,302.01739501953125,297.41876220703125,298.9049072265625,297.1816101074219,284.9552001953125,1.0,0.663532555103302,0.4716508686542511,0.4716508686542511,1.0,1.0,-3.2525999546051025,1.1541624069213867,2.098437547683716,0.4169643521308899,0.9293896555900574,0.9293896555900574,0.0,264.5647277832031,257.0,76136.03125,0.0,3427.863037109375,1.0,278.1499938964844,282.9955139160156,300.4207763671875,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,35733.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420988321304321,1.0,0.0,0.0,3.75565505027771,3.755679845809937,9.411625683242164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.9677734375,0.0,1651.867431640625,1895.4371337890625,0.0,2861.3310546875,0.928788423538208,1.0,0.0,3.0,1.0,0.0
18012540,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.772982120513916,0.4075627326965332,0.3723514676094055,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,1.0,0.8491177558898926,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7790716886520386,0.417483389377594,0.2963849008083343,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7727831602096558,0.40747731924057,0.3918052613735199,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5796054005622864,0.1692764014005661,0.7954161763191223,284.9460144042969,284.95001220703125,302.054443359375,297.4146728515625,298.9120483398437,297.18096923828125,284.94561767578125,1.0,0.6610280871391296,0.4700588583946228,0.4700588583946228,1.0,1.0,-3.2483019828796387,1.148850917816162,2.099451065063477,0.4126896560192108,0.9238592982292176,0.9238592982292176,0.0,261.5011291503906,260.0,76003.640625,0.0,3401.15283203125,1.0,278.1499938964844,282.98583984375,300.416015625,305.3697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424242734909058,1.0,0.0,0.0,3.7567315101623535,3.756756544113159,9.417022397428808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.2197265625,0.0,1655.5037841796875,1895.4371337890625,0.0,2864.373291015625,0.9291492104530334,1.0,0.0,3.0,1.0,0.0
18012600,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.772982120513916,0.4075627326965332,0.3723514676094055,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,1.0,0.8491177558898926,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7790716886520386,0.417483389377594,0.2963849008083343,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7727831602096558,0.40747731924057,0.3918052613735199,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5796054005622864,0.1692764014005661,0.7954161763191223,284.9460144042969,284.95001220703125,302.054443359375,297.4146728515625,298.9120483398437,297.18096923828125,284.94561767578125,1.0,0.6610280871391296,0.4700588583946228,0.4700588583946228,1.0,1.0,-3.2483019828796387,1.148850917816162,2.099451065063477,0.4126896560192108,0.9238592982292176,0.9238592982292176,0.0,261.5011291503906,260.0,76003.640625,0.0,3401.15283203125,1.0,278.1499938964844,282.98583984375,300.416015625,305.3697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36041.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424242734909058,1.0,0.0,0.0,3.7567315101623535,3.756756544113159,9.417022397428808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.2197265625,0.0,1655.5037841796875,1895.4371337890625,0.0,2864.373291015625,0.9291492104530334,1.0,0.0,3.0,1.0,0.0
18012660,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7736495137214661,0.4077692925930023,0.3724973499774933,297.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,1.0,0.847283661365509,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7799696326255798,0.4180505871772766,0.2967464327812195,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7737929224967957,0.4082337319850921,0.3924727439880371,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5803336501121521,0.1695102751255035,0.7962043285369873,284.9462585449219,284.95001220703125,302.0764465332031,297.41192626953125,298.9167175292969,297.1810913085937,284.9464416503906,1.0,0.6608457565307617,0.4691193699836731,0.4691193699836731,1.0,1.0,-3.2484426498413086,1.1467838287353516,2.101658821105957,0.4103263020515442,0.922269344329834,0.922269344329834,0.0,260.6599426269531,260.0,75921.921875,0.0,3396.835205078125,1.0,278.1499938964844,282.9862976074219,300.411865234375,305.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36148.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842335045337677,1.0,0.0,0.0,3.751834154129028,3.751859188079834,9.39248593567754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.1103515625,0.0,1650.583984375,1895.4371337890625,0.0,2863.539306640625,0.9281958341598512,1.0,0.0,3.0,1.0,0.0
18012720,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7738791704177856,0.4079160988330841,0.37261563539505,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,1.0,0.8468090891838074,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7803511619567871,0.4184407591819763,0.2970060110092163,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7742528915405273,0.4087495803833008,0.3929425776004791,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5806629061698914,0.1696836948394775,0.7968941330909729,284.9478454589844,284.95001220703125,302.0910339355469,297.4100036621094,298.9199523925781,297.1813659667969,284.9480285644531,1.0,0.660946786403656,0.4684930443763733,0.4684930443763733,1.0,1.0,-3.24971866607666,1.145858645439148,2.1038601398468018,0.4090286493301391,0.922551155090332,0.922551155090332,0.0,260.49420166015625,263.0,75899.796875,0.0,3398.804931640625,1.0,278.1499938964844,282.9869689941406,300.4095153808594,305.35308837890625,293.1499938964844,293.1499938964844,278.1499938964844,36116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422708511352539,1.0,0.0,0.0,3.7502965927124015,3.750321626663208,9.384789336763788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.779296875,0.0,1648.53857421875,1895.4371337890625,0.0,2862.93896484375,0.927851378917694,1.0,0.0,3.0,1.0,0.0
18012780,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7738715410232544,0.4082791805267334,0.3729542791843414,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,1.0,0.8476033806800842,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7807246446609497,0.419434517621994,0.2977020442485809,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.774832010269165,0.410058319568634,0.3941808044910431,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5810465216636658,0.170135885477066,0.798968493938446,284.9512634277344,284.95001220703125,302.12713623046875,297.40478515625,298.9281311035156,297.18212890625,284.951416015625,1.0,0.6620660424232483,0.4669272005558014,0.4669272005558014,1.0,1.0,-3.255894899368286,1.144689917564392,2.111205101013184,0.4063088297843933,0.9249024987220764,0.9249024987220764,0.0,261.107421875,266.0,75920.1640625,0.0,3416.1953125,1.0,278.1499938964844,282.9868469238281,300.4049377441406,305.34796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423031568527222,1.0,0.0,0.0,3.751504421234131,3.751529455184937,9.390834634359636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.1044921875,0.0,1648.86962890625,1895.4371337890625,0.0,2863.24072265625,0.9280283451080322,1.0,0.0,3.0,1.0,0.0
18012840,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7738715410232544,0.4082791805267334,0.3729542791843414,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,1.0,0.8476033806800842,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7807246446609497,0.419434517621994,0.2977020442485809,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.774832010269165,0.410058319568634,0.3941808044910431,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5810465216636658,0.170135885477066,0.798968493938446,284.9512634277344,284.95001220703125,302.12713623046875,297.40478515625,298.9281311035156,297.18212890625,284.951416015625,1.0,0.6620660424232483,0.4669272005558014,0.4669272005558014,1.0,1.0,-3.255894899368286,1.144689917564392,2.111205101013184,0.4063088297843933,0.9249024987220764,0.9249024987220764,0.0,261.107421875,266.0,75920.1640625,0.0,3416.1953125,1.0,278.1499938964844,282.9868469238281,300.4049377441406,305.34796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423031568527222,1.0,0.0,0.0,3.751504421234131,3.751529455184937,9.390834634359636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.1044921875,0.0,1648.86962890625,1895.4371337890625,0.0,2863.24072265625,0.9280283451080322,1.0,0.0,3.0,1.0,0.0
18012900,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.77364581823349,0.4084450602531433,0.3731253743171692,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,1.0,0.8487240672111511,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7806927561759949,0.41992849111557,0.2980599403381347,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7749062776565552,0.4107102155685425,0.3948137164115906,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5810506343841553,0.1703494489192962,0.8000391721725464,284.9524230957031,284.95001220703125,302.1449890136719,297.4019775390625,298.9320678710937,297.182373046875,284.9525451660156,1.0,0.6629229784011841,0.4661442935466766,0.4661442935466766,1.0,1.0,-3.2599294185638428,1.1444612741470337,2.1154680252075195,0.4051090478897095,0.9264726042747498,0.9264726042747498,0.0,261.7839660644531,266.0,75955.953125,0.0,3429.1103515625,1.0,278.1499938964844,282.9858703613281,300.40264892578125,305.3475646972656,293.1499938964844,293.1499938964844,278.1499938964844,35911.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424257040023804,1.0,0.0,0.0,3.754080295562744,3.75410532951355,9.403735248270096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.6533203125,0.0,1651.3974609375,1895.4371337890625,0.0,2864.386962890625,0.928563356399536,1.0,0.0,3.0,1.0,0.0
18012960,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7733128070831299,0.4085976183414459,0.3732911348342895,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,1.0,0.8501835465431213,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7805560827255249,0.4204171001911163,0.2984192967414856,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7748769521713257,0.4113563597202301,0.3954484164714813,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.5809544324874878,0.170548066496849,0.8010808229446411,284.9532470703125,284.95001220703125,302.1627197265625,297.3990173339844,298.9359436035156,297.1824951171875,284.9533386230469,1.0,0.6639074683189392,0.4653806686401367,0.4653806686401367,1.0,1.0,-3.2643308639526367,1.1444092988967896,2.1199214458465576,0.403996080160141,0.9281129240989684,0.9281129240989684,0.0,262.6307373046875,269.0,76002.515625,0.0,3443.83984375,1.0,278.1499938964844,282.98443603515625,300.4002380371094,305.34783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35859.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842603862285614,1.0,0.0,0.0,3.75753664970398,3.757561683654785,9.421059417036304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.947265625,0.0,1655.046142578125,1895.4371337890625,0.0,2866.052490234375,0.9293017983436584,1.0,0.0,3.0,1.0,0.0
18013020,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7724069356918335,0.4088626801967621,0.3736006617546081,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,1.0,0.8538470268249512,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7800503969192505,0.4213758111000061,0.2991360425949096,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7745869755744934,0.412628173828125,0.3967137336730957,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5805208086967468,0.1708965450525283,0.8030227422714233,284.9541320800781,284.95001220703125,302.1978454589844,297.3927001953125,298.9432678222656,297.1822814941406,284.9541931152344,1.0,0.6661415100097656,0.4638534188270569,0.4638534188270569,1.0,1.0,-3.273824691772461,1.144552230834961,2.1292724609375,0.4018587172031402,0.9313657879829408,0.9313657879829408,0.0,264.69775390625,257.0,76113.578125,0.0,3477.07177734375,1.0,278.1499938964844,282.9806213378906,300.3948059082031,305.3493957519531,293.1499938964844,293.1499938964844,278.1499938964844,35786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430809378623962,1.0,0.0,0.0,3.766073226928711,3.7660982608795166,9.463914238949656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3056640625,0.0,1664.5308837890625,1895.4371337890625,0.0,2870.513916015625,0.9311647415161132,1.0,0.0,3.0,1.0,0.0
18013080,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7724069356918335,0.4088626801967621,0.3736006617546081,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9990000128746032,1.0,0.8538470268249512,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7800503969192505,0.4213758111000061,0.2991360425949096,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7745869755744934,0.412628173828125,0.3967137336730957,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5805208086967468,0.1708965450525283,0.8030227422714233,284.9541320800781,284.95001220703125,302.1978454589844,297.3927001953125,298.9432678222656,297.1822814941406,284.9541931152344,1.0,0.6661415100097656,0.4638534188270569,0.4638534188270569,1.0,1.0,-3.273824691772461,1.144552230834961,2.1292724609375,0.4018587172031402,0.9313657879829408,0.9313657879829408,0.0,264.69775390625,257.0,76113.578125,0.0,3477.07177734375,1.0,278.1499938964844,282.9806213378906,300.3948059082031,305.3493957519531,293.1499938964844,293.1499938964844,278.1499938964844,35786.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430809378623962,1.0,0.0,0.0,3.766073226928711,3.7660982608795166,9.463914238949656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.3056640625,0.0,1664.5308837890625,1895.4371337890625,0.0,2870.513916015625,0.9311647415161132,1.0,0.0,3.0,1.0,0.0
18013140,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7744210958480835,0.4090391099452972,0.3736758530139923,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,1.0,0.8474634289741516,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7825402021408081,0.4222662448883056,0.2996851205825805,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7772493362426758,0.4138318300247192,0.3977512717247009,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.582493007183075,0.1711937487125396,0.8038642406463623,284.9454040527344,284.95001220703125,302.232421875,297.3857727050781,298.94903564453125,297.1814270019531,284.94500732421875,1.0,0.6635866761207581,0.4623261988162994,0.4623261988162994,1.0,1.0,-3.269181251525879,1.1391464471817017,2.130034923553467,0.3977123200893402,0.9255810976028442,0.9255810976028442,0.0,261.6054992675781,260.0,75959.578125,0.0,3449.19775390625,1.0,278.1499938964844,282.9715881347656,300.3872375488281,305.3385925292969,293.1499938964844,293.1499938964844,278.1499938964844,36081.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434249758720398,1.0,0.0,0.0,3.765629768371582,3.765655040740967,9.461685976930312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.068359375,0.0,1666.2867431640625,1895.4371337890625,0.0,2873.73095703125,0.9311750531196594,1.0,0.0,3.0,1.0,0.0
18013200,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7744210958480835,0.4090391099452972,0.3736758530139923,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,1.0,0.8474634289741516,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7825402021408081,0.4222662448883056,0.2996851205825805,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7772493362426758,0.4138318300247192,0.3977512717247009,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.582493007183075,0.1711937487125396,0.8038642406463623,284.9454040527344,284.95001220703125,302.232421875,297.3857727050781,298.94903564453125,297.1814270019531,284.94500732421875,1.0,0.6635866761207581,0.4623261988162994,0.4623261988162994,1.0,1.0,-3.269181251525879,1.1391464471817017,2.130034923553467,0.3977123200893402,0.9255810976028442,0.9255810976028442,0.0,261.6054992675781,260.0,75959.578125,0.0,3449.19775390625,1.0,278.1499938964844,282.9715881347656,300.3872375488281,305.3385925292969,293.1499938964844,293.1499938964844,278.1499938964844,36081.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434249758720398,1.0,0.0,0.0,3.765629768371582,3.765655040740967,9.461685976930312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.068359375,0.0,1666.2867431640625,1895.4371337890625,0.0,2873.73095703125,0.9311750531196594,1.0,0.0,3.0,1.0,0.0
18013260,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7752267122268677,0.4092259705066681,0.3737907111644745,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,1.0,0.8451252579689026,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7838086485862732,0.4231808483600616,0.3002777099609375,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7787092924118042,0.4150605797767639,0.3988488912582397,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5835419297218323,0.1715930104255676,0.8053078651428223,284.94732666015625,284.95001220703125,302.2665405273437,297.3783264160156,298.95556640625,297.1815795898437,284.947509765625,1.0,0.6634615659713745,0.4608235657215118,0.4608235657215118,1.0,1.0,-3.2702598571777344,1.1360262632369995,2.1342337131500244,0.3942485451698303,0.9239560961723328,0.9239560961723328,0.0,260.5868835449219,263.0,75834.5625,0.0,3446.01220703125,1.0,278.1499938964844,282.9730529785156,300.3779296875,305.3177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36152.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432990908622742,1.0,0.0,0.0,3.757872104644776,3.757897138595581,9.422741413800396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.1748046875,0.0,1657.70361328125,1895.4371337890625,0.0,2872.5537109375,0.929575264453888,1.0,0.0,3.0,1.0,0.0
18013320,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7752267122268677,0.4092259705066681,0.3737907111644745,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,1.0,0.8451252579689026,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7838086485862732,0.4231808483600616,0.3002777099609375,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7787092924118042,0.4150605797767639,0.3988488912582397,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.5835419297218323,0.1715930104255676,0.8053078651428223,284.94732666015625,284.95001220703125,302.2665405273437,297.3783264160156,298.95556640625,297.1815795898437,284.947509765625,1.0,0.6634615659713745,0.4608235657215118,0.4608235657215118,1.0,1.0,-3.2702598571777344,1.1360262632369995,2.1342337131500244,0.3942485451698303,0.9239560961723328,0.9239560961723328,0.0,260.5868835449219,263.0,75834.5625,0.0,3446.01220703125,1.0,278.1499938964844,282.9730529785156,300.3779296875,305.3177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36152.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432990908622742,1.0,0.0,0.0,3.757872104644776,3.757897138595581,9.422741413800396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.1748046875,0.0,1657.70361328125,1895.4371337890625,0.0,2872.5537109375,0.929575264453888,1.0,0.0,3.0,1.0,0.0
18013380,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7751181721687317,0.4094255566596985,0.3739825189113617,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,1.0,0.8459083437919617,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7841503024101257,0.4241231679916382,0.30093914270401,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7792546153068542,0.4163179397583008,0.4000401496887207,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5839065313339233,0.1720336824655532,0.8073328137397766,284.9507751464844,284.95001220703125,302.30010986328125,297.3702697753906,298.9623718261719,297.18212890625,284.9508972167969,1.0,0.6645390391349792,0.4593209624290466,0.4593209624290466,1.0,1.0,-3.276089668273926,1.1347016096115112,2.141388177871704,0.3917630016803741,0.92599219083786,0.92599219083786,0.0,261.1983337402344,266.0,75832.921875,0.0,3462.765869140625,1.0,278.1499938964844,282.97320556640625,300.3705444335937,305.3083190917969,293.1499938964844,293.1499938964844,278.1499938964844,36011.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843359649181366,1.0,0.0,0.0,3.757761478424072,3.757786512374878,9.422186053598124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.826171875,0.0,1656.4842529296875,1895.4371337890625,0.0,2873.119873046875,0.9294565320014954,1.0,0.0,3.0,1.0,0.0
18013440,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7751181721687317,0.4094255566596985,0.3739825189113617,297.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,1.0,0.8459083437919617,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7841503024101257,0.4241231679916382,0.30093914270401,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7792546153068542,0.4163179397583008,0.4000401496887207,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5839065313339233,0.1720336824655532,0.8073328137397766,284.9507751464844,284.95001220703125,302.30010986328125,297.3702697753906,298.9623718261719,297.18212890625,284.9508972167969,1.0,0.6645390391349792,0.4593209624290466,0.4593209624290466,1.0,1.0,-3.276089668273926,1.1347016096115112,2.141388177871704,0.3917630016803741,0.92599219083786,0.92599219083786,0.0,261.1983337402344,266.0,75832.921875,0.0,3462.765869140625,1.0,278.1499938964844,282.97320556640625,300.3705444335937,305.3083190917969,293.1499938964844,293.1499938964844,278.1499938964844,36011.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843359649181366,1.0,0.0,0.0,3.757761478424072,3.757786512374878,9.422186053598124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.826171875,0.0,1656.4842529296875,1895.4371337890625,0.0,2873.119873046875,0.9294565320014954,1.0,0.0,3.0,1.0,0.0
18013500,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.774840235710144,0.4095112681388855,0.3740815818309784,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,1.0,0.8470286726951599,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7840968370437622,0.4245883822441101,0.3012776672840118,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7793055772781372,0.4169413447380066,0.4006469249725342,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5838984847068787,0.1722403615713119,0.8083738088607788,284.9519348144531,284.95001220703125,302.31671142578125,297.36602783203125,298.96563720703125,297.1822509765625,284.9520568847656,1.0,0.6653745770454407,0.4585696458816528,0.4585696458816528,1.0,1.0,-3.279946565628052,1.1343913078308103,2.145555257797241,0.3906634151935577,0.9274011254310608,0.9274011254310608,0.0,261.8750305175781,266.0,75857.5625,0.0,3475.39208984375,1.0,278.1499938964844,282.9723815917969,300.3668518066406,305.3057556152344,293.1499938964844,293.1499938964844,278.1499938964844,35947.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434961438179016,1.0,0.0,0.0,3.7596824169158936,3.759707450866699,9.431822149963408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.9990234375,0.0,1658.249755859375,1895.4371337890625,0.0,2874.396728515625,0.9298444986343384,1.0,0.0,3.0,1.0,0.0
18013560,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7744550704956055,0.4095849096775055,0.374176412820816,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.8484885692596436,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7839363217353821,0.4250465333461761,0.3016164004802704,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7792503833770752,0.417557418346405,0.4012539982795715,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5837895274162292,0.1724316179752349,0.8093834519386292,284.9527587890625,284.95001220703125,302.33319091796875,297.3616638183594,298.9688415527344,297.1822509765625,284.9528503417969,1.0,0.6663369536399841,0.4578399062156677,0.4578399062156677,1.0,1.0,-3.284167051315308,1.134262204170227,2.149904727935791,0.3896515667438507,0.9288808703422546,0.9288808703422546,0.0,262.7216796875,269.0,75893.0078125,0.0,3489.834228515625,1.0,278.1499938964844,282.9710998535156,300.3630065917969,305.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,35894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436881303787231,1.0,0.0,0.0,3.762485265731812,3.762510538101196,9.44589089613146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.9130859375,0.0,1661.1380615234375,1895.4371337890625,0.0,2876.192138671875,0.9304362535476683,1.0,0.0,3.0,1.0,0.0
18013620,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7734454274177551,0.4096958935260772,0.3743473291397095,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,1.0,0.8521565198898315,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7833771109580994,0.4259397685527801,0.3022887110710144,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7789022922515869,0.4187649190425873,0.4024600684642792,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.583328902721405,0.1727642714977264,0.8112561702728271,284.9536437988281,284.95001220703125,302.3657531738281,297.3524475097656,298.974853515625,297.18182373046875,284.9537048339844,1.0,0.6685255169868469,0.4563804268836975,0.4563804268836975,1.0,1.0,-3.29329252243042,1.134249567985535,2.159042835235596,0.3877016305923462,0.9318056106567384,0.9318056106567384,0.0,264.7885131835937,272.0,75981.7890625,0.0,3522.499267578125,1.0,278.1499938964844,282.9675598144531,300.3547058105469,305.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,35821.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441936373710632,1.0,0.0,0.0,3.769723653793335,3.7697486877441406,9.482269547334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4931640625,0.0,1669.109130859375,1895.4371337890625,0.0,2880.920166015625,0.9320074915885924,1.0,0.0,3.0,1.0,0.0
18013680,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7734454274177551,0.4096958935260772,0.3743473291397095,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,1.0,0.8521565198898315,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7833771109580994,0.4259397685527801,0.3022887110710144,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7789022922515869,0.4187649190425873,0.4024600684642792,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.583328902721405,0.1727642714977264,0.8112561702728271,284.9536437988281,284.95001220703125,302.3657531738281,297.3524475097656,298.974853515625,297.18182373046875,284.9537048339844,1.0,0.6685255169868469,0.4563804268836975,0.4563804268836975,1.0,1.0,-3.29329252243042,1.134249567985535,2.159042835235596,0.3877016305923462,0.9318056106567384,0.9318056106567384,0.0,264.7885131835937,272.0,75981.7890625,0.0,3522.499267578125,1.0,278.1499938964844,282.9675598144531,300.3547058105469,305.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,35821.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441936373710632,1.0,0.0,0.0,3.769723653793335,3.7697486877441406,9.482269547334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4931640625,0.0,1669.109130859375,1895.4371337890625,0.0,2880.920166015625,0.9320074915885924,1.0,0.0,3.0,1.0,0.0
18013740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7721824645996094,0.4097543060779571,0.3744844794273376,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,1.0,0.8566045761108398,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7825663089752197,0.4267978072166443,0.3029472827911377,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.778300940990448,0.4199327230453491,0.4036437571048736,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5825836658477783,0.1730201244354248,0.8128551840782166,284.953857421875,284.95001220703125,302.3977966308594,297.3426818847656,298.980224609375,297.1808166503906,284.9538879394531,1.0,0.6709643006324768,0.4549209177494049,0.4549209177494049,1.0,1.0,-3.302947998046875,1.134406566619873,2.168541431427002,0.3857920467853546,0.9345076680183412,0.9345076680183412,0.0,267.24334716796875,260.0,76081.328125,0.0,3558.739501953125,1.0,278.1499938964844,282.9632263183594,300.345458984375,305.2982177734375,293.1499938964844,293.1499938964844,278.1499938964844,35787.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448047637939453,1.0,0.0,0.0,3.7781014442443848,3.7781267166137695,9.524462711851812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.458984375,0.0,1678.762939453125,1895.4371337890625,0.0,2886.637451171875,0.9338631629943848,1.0,0.0,3.0,1.0,0.0
