time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7721824645996094,0.4097543060779571,0.3744844794273376,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,1.0,0.8566045761108398,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7825663089752197,0.4267978072166443,0.3029472827911377,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.778300940990448,0.4199327230453491,0.4036437571048736,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5825836658477783,0.1730201244354248,0.8128551840782166,284.953857421875,284.95001220703125,302.3977966308594,297.3426818847656,298.980224609375,297.1808166503906,284.9538879394531,1.0,0.6709643006324768,0.4549209177494049,0.4549209177494049,1.0,1.0,-3.302947998046875,1.134406566619873,2.168541431427002,0.3857920467853546,0.9345076680183412,0.9345076680183412,0.0,267.24334716796875,260.0,76081.328125,0.0,3558.739501953125,1.0,278.1499938964844,282.9632263183594,300.345458984375,305.2982177734375,293.1499938964844,293.1499938964844,278.1499938964844,35787.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448047637939453,1.0,0.0,0.0,3.7781014442443848,3.7781267166137695,9.524462711851812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.458984375,0.0,1678.762939453125,1895.4371337890625,0.0,2886.637451171875,0.9338631629943848,1.0,0.0,3.0,1.0,0.0
18013860,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7731154561042786,0.4097502529621124,0.3744458556175232,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,1.0,0.8534579873085022,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7838593125343323,0.427341878414154,0.3032957017421722,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7797166705131531,0.4206874370574951,0.4043134152889251,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5835543870925903,0.1731636226177215,0.8132917881011963,284.9479064941406,284.95001220703125,302.4192810058594,297.335693359375,298.9826965332031,297.1797790527344,284.94744873046875,1.0,0.669601321220398,0.4538474977016449,0.4538474977016449,1.0,1.0,-3.300882577896118,1.1309902667999268,2.1698923110961914,0.3831173181533813,0.9310098886489868,0.9310098886489868,0.0,265.7298889160156,260.0,75995.5546875,0.0,3545.409423828125,1.0,278.1499938964844,282.9564819335937,300.3382873535156,305.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,35959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451665043830872,1.0,0.0,0.0,3.779402017593384,3.779427289962769,9.53102187395416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5048828125,0.0,1681.6455078125,1895.4371337890625,0.0,2890.021484375,0.934194266796112,1.0,0.0,3.0,1.0,0.0
18013920,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7739115357398987,0.4097369909286499,0.3743937015533447,297.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.8507447242736816,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.78483647108078,0.4275878369808197,0.3034344613552093,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7807485461235046,0.4210329353809356,0.4045946002006531,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.584309458732605,0.1732355505228042,0.8133730888366699,284.94464111328125,284.95001220703125,302.4292907714844,297.3323059082031,298.9836730957031,297.1793212890625,284.9442443847656,1.0,0.6685157418251038,0.4533423483371734,0.4533423483371734,1.0,1.0,-3.298163890838623,1.1287147998809814,2.1694490909576416,0.3815085887908935,0.9280471205711364,0.9280471205711364,0.0,264.3786315917969,263.0,75905.8984375,0.0,3531.49658203125,1.0,278.1499938964844,282.9539794921875,300.3342590332031,305.282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36106.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452416062355042,1.0,0.0,0.0,3.776764154434204,3.776789426803589,9.517722219243296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.4091796875,0.0,1679.649658203125,1895.4371337890625,0.0,2890.724365234375,0.9336883425712584,1.0,0.0,3.0,1.0,0.0
18013980,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7744871377944946,0.4097391664981842,0.3743477761745453,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,1.0,0.8487733602523804,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7859255075454712,0.4283983409404754,0.3039599955081939,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.782028079032898,0.4221544861793518,0.4055984318256378,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.585157573223114,0.1735564023256302,0.8144907355308533,284.94635009765625,284.95001220703125,302.4602966308594,297.3213806152344,298.9879150390625,297.1789245605469,284.9465026855469,1.0,0.6684259176254272,0.4517638087272644,0.4517638087272644,1.0,1.0,-3.2989048957824707,1.1251451969146729,2.173759698867798,0.3776230216026306,0.925666093826294,0.925666093826294,0.0,263.50537109375,266.0,75749.671875,0.0,3528.340087890625,1.0,278.1499938964844,282.9555358886719,300.3212585449219,305.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36199.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451654314994812,1.0,0.0,0.0,3.767315626144409,3.767340898513794,9.470159625379891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.044921875,0.0,1669.185546875,1895.4371337890625,0.0,2890.011474609375,0.9317224621772766,1.0,0.0,3.0,1.0,0.0
18014040,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7744871377944946,0.4097391664981842,0.3743477761745453,297.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,1.0,0.8487733602523804,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7859255075454712,0.4283983409404754,0.3039599955081939,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.782028079032898,0.4221544861793518,0.4055984318256378,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.585157573223114,0.1735564023256302,0.8144907355308533,284.94635009765625,284.95001220703125,302.4602966308594,297.3213806152344,298.9879150390625,297.1789245605469,284.9465026855469,1.0,0.6684259176254272,0.4517638087272644,0.4517638087272644,1.0,1.0,-3.2989048957824707,1.1251451969146729,2.173759698867798,0.3776230216026306,0.925666093826294,0.925666093826294,0.0,263.50537109375,266.0,75749.671875,0.0,3528.340087890625,1.0,278.1499938964844,282.9555358886719,300.3212585449219,305.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36199.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451654314994812,1.0,0.0,0.0,3.767315626144409,3.767340898513794,9.470159625379891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.044921875,0.0,1669.185546875,1895.4371337890625,0.0,2890.011474609375,0.9317224621772766,1.0,0.0,3.0,1.0,0.0
18014100,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7743939757347107,0.4097531139850616,0.3743641972541809,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,1.0,0.8491122126579285,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7860775589942932,0.4288170039653778,0.3042531311511993,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7822789549827576,0.4227291643619537,0.4061416387557983,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5853022336959839,0.1737415045499801,0.8153297305107117,284.9481811523437,284.95001220703125,302.4755859375,297.315673828125,298.9902038574219,297.1789855957031,284.9483337402344,1.0,0.6688836216926575,0.4509745240211487,0.4509745240211487,1.0,1.0,-3.301344871520996,1.1241347789764404,2.177210092544556,0.3760583996772766,0.9262242913246156,0.9262242913246156,0.0,263.7639465332031,266.0,75724.421875,0.0,3535.468017578125,1.0,278.1499938964844,282.9560241699219,300.3157043457031,305.2476501464844,293.1499938964844,293.1499938964844,278.1499938964844,36133.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451799750328064,1.0,0.0,0.0,3.765724182128906,3.765749216079712,9.462160051043612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.1064453125,0.0,1666.80322265625,1895.4371337890625,0.0,2890.147705078125,0.9313230514526368,1.0,0.0,3.0,1.0,0.0
18014160,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7741692066192627,0.4097634553909302,0.3743873238563537,297.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,1.0,0.8498934507369995,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7860947847366333,0.429234117269516,0.3045525550842285,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7823963165283203,0.4233028590679168,0.4066938459873199,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5853397846221924,0.1739238947629928,0.8162133693695068,284.94989013671875,284.95001220703125,302.49072265625,297.309814453125,298.9930114746094,297.17901611328125,284.9500427246094,1.0,0.6695271730422974,0.4503322541713714,0.4503322541713714,1.0,1.0,-3.3043975830078125,1.123690485954285,2.1807072162628174,0.3749200105667114,0.9272664785385132,0.9272664785385132,0.0,264.2502136230469,269.0,75721.0703125,0.0,3545.310302734375,1.0,278.1499938964844,282.9561462402344,300.3102722167969,305.2410583496094,293.1499938964844,293.1499938964844,278.1499938964844,36061.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452611565589905,1.0,0.0,0.0,3.765494346618652,3.765519380569458,9.46100499277236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.9169921875,0.0,1665.973876953125,1895.4371337890625,0.0,2890.9072265625,0.9312264323234558,1.0,0.0,3.0,1.0,0.0
18014220,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7733967304229736,0.4097602367401123,0.3744350969791412,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,1.0,0.8525150418281555,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7857998013496399,0.4300520122051239,0.3051573634147644,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7823042869567871,0.4244353771209717,0.4078078866004944,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5851300954818726,0.1742605715990066,0.8179833292961121,284.9522399902344,284.95001220703125,302.5206298828125,297.2976989746094,298.9984130859375,297.1788635253906,284.95233154296875,1.0,0.6712334752082825,0.4490477740764618,0.4490477740764618,1.0,1.0,-3.3117997646331787,1.1233210563659668,2.188478708267212,0.372862696647644,0.9298466444015504,0.9298466444015504,0.0,265.762451171875,272.0,75754.3828125,0.0,3571.119384765625,1.0,278.1499938964844,282.95477294921875,300.2992858886719,305.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35933.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456102609634399,1.0,0.0,0.0,3.7683513164520255,3.768376588821411,9.475367050981732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.3720703125,0.0,1668.358642578125,1895.4371337890625,0.0,2894.173828125,0.9317800998687744,1.0,0.0,3.0,1.0,0.0
18014280,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7733967304229736,0.4097602367401123,0.3744350969791412,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,1.0,0.8525150418281555,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7857998013496399,0.4300520122051239,0.3051573634147644,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7823042869567871,0.4244353771209717,0.4078078866004944,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5851300954818726,0.1742605715990066,0.8179833292961121,284.9522399902344,284.95001220703125,302.5206298828125,297.2976989746094,298.9984130859375,297.1788635253906,284.95233154296875,1.0,0.6712334752082825,0.4490477740764618,0.4490477740764618,1.0,1.0,-3.3117997646331787,1.1233210563659668,2.188478708267212,0.372862696647644,0.9298466444015504,0.9298466444015504,0.0,265.762451171875,272.0,75754.3828125,0.0,3571.119384765625,1.0,278.1499938964844,282.95477294921875,300.2992858886719,305.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35933.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456102609634399,1.0,0.0,0.0,3.7683513164520255,3.768376588821411,9.475367050981732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.3720703125,0.0,1668.358642578125,1895.4371337890625,0.0,2894.173828125,0.9317800998687744,1.0,0.0,3.0,1.0,0.0
18014340,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7722563147544861,0.4097165167331695,0.3744681775569916,297.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,1.0,0.8563246726989746,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7851305603981018,0.4308418035507202,0.3057591617107391,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.781835675239563,0.425530731678009,0.408912181854248,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5845568776130676,0.1745316237211227,0.819590151309967,284.9531555175781,284.95001220703125,302.54998779296875,297.28497314453125,299.0032958984375,297.1781921386719,284.9532165527344,1.0,0.6733751893043518,0.4477632939815521,0.4477632939815521,1.0,1.0,-3.320405960083008,1.1233839988708496,2.197021961212158,0.3709467351436615,0.9324573278427124,0.9324573278427124,0.0,267.8741455078125,260.0,75821.28125,0.0,3603.2490234375,1.0,278.1499938964844,282.9515991210937,300.2875671386719,305.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,35857.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688160896301,1.0,0.0,0.0,3.774254560470581,3.774279832839966,9.505077969151898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0830078125,0.0,1674.752685546875,1895.4371337890625,0.0,2899.40087890625,0.9330498576164246,1.0,0.0,3.0,1.0,0.0
18014400,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7722563147544861,0.4097165167331695,0.3744681775569916,297.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,1.0,0.8563246726989746,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7851305603981018,0.4308418035507202,0.3057591617107391,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.781835675239563,0.425530731678009,0.408912181854248,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5845568776130676,0.1745316237211227,0.819590151309967,284.9531555175781,284.95001220703125,302.54998779296875,297.28497314453125,299.0032958984375,297.1781921386719,284.9532165527344,1.0,0.6733751893043518,0.4477632939815521,0.4477632939815521,1.0,1.0,-3.320405960083008,1.1233839988708496,2.197021961212158,0.3709467351436615,0.9324573278427124,0.9324573278427124,0.0,267.8741455078125,260.0,75821.28125,0.0,3603.2490234375,1.0,278.1499938964844,282.9515991210937,300.2875671386719,305.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,35857.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688160896301,1.0,0.0,0.0,3.774254560470581,3.774279832839966,9.505077969151898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0830078125,0.0,1674.752685546875,1895.4371337890625,0.0,2899.40087890625,0.9330498576164246,1.0,0.0,3.0,1.0,0.0
18014460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7720157504081726,0.407617837190628,0.3729547262191772,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,1.0,0.8536519408226013,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7854178547859192,0.4295068979263305,0.305130660533905,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.782271146774292,0.4244216382503509,0.4083010852336883,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5832808017730713,0.1724418550729751,0.8125097155570984,284.9361877441406,284.95001220703125,302.57879638671875,297.27362060546875,298.99078369140625,297.1552429199219,284.9355163574219,1.0,0.6701750159263611,0.4462628662586212,0.4462628662586212,1.0,1.0,-3.305402994155884,1.113958477973938,2.191444396972656,0.3652198016643524,0.9179410934448242,0.9179410934448242,0.0,266.0185241699219,248.0,75376.0703125,0.0,3557.6572265625,1.0,278.1499938964844,282.93927001953125,300.2735290527344,305.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36476.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462473750114441,1.0,0.0,0.0,3.761832475662232,3.761857509613037,9.442612736165756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.7333984375,0.0,1664.8614501953125,1895.4371337890625,0.0,2900.13623046875,0.9305046796798706,1.0,0.0,3.0,1.0,0.0
18014520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7720157504081726,0.407617837190628,0.3729547262191772,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,1.0,0.8536519408226013,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7854178547859192,0.4295068979263305,0.305130660533905,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.782271146774292,0.4244216382503509,0.4083010852336883,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5832808017730713,0.1724418550729751,0.8125097155570984,284.9361877441406,284.95001220703125,302.57879638671875,297.27362060546875,298.99078369140625,297.1552429199219,284.9355163574219,1.0,0.6701750159263611,0.4462628662586212,0.4462628662586212,1.0,1.0,-3.305402994155884,1.113958477973938,2.191444396972656,0.3652198016643524,0.9179410934448242,0.9179410934448242,0.0,266.0185241699219,248.0,75376.0703125,0.0,3557.6572265625,1.0,278.1499938964844,282.93927001953125,300.2735290527344,305.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36476.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462473750114441,1.0,0.0,0.0,3.761832475662232,3.761857509613037,9.442612736165756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.7333984375,0.0,1664.8614501953125,1895.4371337890625,0.0,2900.13623046875,0.9305046796798706,1.0,0.0,3.0,1.0,0.0
18014580,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7743241786956787,0.4065559208393097,0.3716136217117309,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,1.0,0.8430982232093811,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7882876396179199,0.4291526973247528,0.304583340883255,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7852142453193665,0.4242071211338043,0.4077059030532837,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5840518474578857,0.1712404787540435,0.8051592111587524,284.9295654296875,284.95001220703125,302.6069641113281,297.2654724121094,298.9846496582031,297.1434326171875,284.9294128417969,1.0,0.6640644669532776,0.4447624683380127,0.4447624683380127,1.0,1.0,-3.280888080596924,1.1009714603424072,2.179916858673096,0.3575879335403442,0.9014630317687988,0.9014630317687988,0.0,260.1627502441406,251.0,74623.5234375,0.0,3468.151123046875,1.0,278.1499938964844,282.9425048828125,300.2587890625,305.1299743652344,293.1499938964844,293.1499938964844,278.1499938964844,37088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448690176010132,1.0,0.0,0.0,3.721054553985596,3.7210793495178223,9.239008136319172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.4658203125,0.0,1621.9671630859375,1895.4371337890625,0.0,2887.238525390625,0.9218650460243224,1.0,0.0,3.0,1.0,0.0
18014640,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7743241786956787,0.4065559208393097,0.3716136217117309,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,1.0,0.8430982232093811,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7882876396179199,0.4291526973247528,0.304583340883255,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7852142453193665,0.4242071211338043,0.4077059030532837,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5840518474578857,0.1712404787540435,0.8051592111587524,284.9295654296875,284.95001220703125,302.6069641113281,297.2654724121094,298.9846496582031,297.1434326171875,284.9294128417969,1.0,0.6640644669532776,0.4447624683380127,0.4447624683380127,1.0,1.0,-3.280888080596924,1.1009714603424072,2.179916858673096,0.3575879335403442,0.9014630317687988,0.9014630317687988,0.0,260.1627502441406,251.0,74623.5234375,0.0,3468.151123046875,1.0,278.1499938964844,282.9425048828125,300.2587890625,305.1299743652344,293.1499938964844,293.1499938964844,278.1499938964844,37088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448690176010132,1.0,0.0,0.0,3.721054553985596,3.7210793495178223,9.239008136319172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.4658203125,0.0,1621.9671630859375,1895.4371337890625,0.0,2887.238525390625,0.9218650460243224,1.0,0.0,3.0,1.0,0.0
18014700,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7751472592353821,0.4062600433826446,0.3712343275547027,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,1.0,0.8395993113517761,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7893703579902649,0.4292165040969848,0.3045357465744018,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7863298058509827,0.4243335425853729,0.4077007472515106,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.5844180583953857,0.1709344238042831,0.8030966520309448,284.9334411621094,284.95001220703125,302.6208190917969,297.26251220703125,298.9841003417969,297.1410217285156,284.933837890625,1.0,0.6624690890312195,0.4440122544765472,0.4440122544765472,1.0,1.0,-3.273666381835937,1.0963971614837646,2.177269220352173,0.3543491959571838,0.8979061245918274,0.8979061245918274,0.0,258.26190185546875,251.0,74323.1875,0.0,3441.0458984375,1.0,278.1499938964844,282.9498291015625,300.2537536621094,305.1010131835937,293.1499938964844,293.1499938964844,278.1499938964844,37086.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438524007797241,1.0,0.0,0.0,3.70000672340393,3.700031280517578,9.134784590969502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.4677734375,0.0,1597.7569580078125,1895.4371337890625,0.0,2877.728515625,0.9172409176826476,1.0,0.0,3.0,1.0,0.0
18014760,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7756364941596985,0.4060470759868622,0.3709726333618164,297.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,1.0,0.8374469876289368,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7901092171669006,0.429371178150177,0.3045845925807953,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7871050834655762,0.4245533347129822,0.4078269600868225,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.5846473574638367,0.1707558035850525,0.8018379807472229,284.9390563964844,284.95001220703125,302.6345520019531,297.26031494140625,298.9859619140625,297.1399841308594,284.9394226074219,1.0,0.6614285707473755,0.4436182379722595,0.4436182379722595,1.0,1.0,-3.26945424079895,1.093780279159546,2.1756739616394043,0.3525277078151703,0.8974159359931946,0.8974159359931946,0.0,257.1075134277344,254.0,74128.4921875,0.0,3425.02783203125,1.0,278.1499938964844,282.9567565917969,300.251220703125,305.08135986328125,293.1499938964844,293.1499938964844,278.45001220703125,36884.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429096341133118,1.0,0.0,0.0,3.685182809829712,3.68520736694336,9.061735113391478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.701171875,0.0,1579.3475341796875,1895.4371337890625,0.0,2868.911865234375,0.9138248562812804,1.0,0.0,3.0,1.0,0.0
18014820,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7765070199966431,0.4063306748867035,0.3710226118564605,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,1.0,0.8347951769828796,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7914208173751831,0.4303208887577057,0.3050912916660309,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7884656190872192,0.4255725443363189,0.4085889458656311,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.58523029088974,0.1708347201347351,0.8013309836387634,285.0208740234375,284.95001220703125,302.6615295410156,297.2579650878906,298.9936218261719,297.1430969238281,285.0185241699219,1.0,0.6605980396270752,0.4428301751613617,0.4428301751613617,1.0,1.0,-3.267230272293091,1.0909944772720337,2.1762359142303467,0.3499430119991302,0.9950194954872132,0.9950194954872132,0.0,255.80946350097656,257.0,73513.59375,0.0,3412.763427734375,1.0,278.4433898925781,283.0561218261719,300.2413635253906,304.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,32993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370487689971924,1.0,0.0,0.0,3.811813116073608,3.811838150024414,9.695194194137002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.97265625,0.0,1697.260498046875,1895.4371337890625,0.0,2814.154541015625,0.9393702149391174,1.0,0.0,3.0,1.0,0.0
18014880,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7765070199966431,0.4063306748867035,0.3710226118564605,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,1.0,0.8347951769828796,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7914208173751831,0.4303208887577057,0.3050912916660309,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7884656190872192,0.4255725443363189,0.4085889458656311,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.58523029088974,0.1708347201347351,0.8013309836387634,285.0208740234375,284.95001220703125,302.6615295410156,297.2579650878906,298.9936218261719,297.1430969238281,285.0185241699219,1.0,0.6605980396270752,0.4428301751613617,0.4428301751613617,1.0,1.0,-3.267230272293091,1.0909944772720337,2.1762359142303467,0.3499430119991302,0.9950194954872132,0.9950194954872132,0.0,255.80946350097656,257.0,73513.59375,0.0,3412.763427734375,1.0,278.4433898925781,283.0561218261719,300.2413635253906,304.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,32993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370487689971924,1.0,0.0,0.0,3.811813116073608,3.811838150024414,9.695194194137002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.97265625,0.0,1697.260498046875,1895.4371337890625,0.0,2814.154541015625,0.9393702149391174,1.0,0.0,3.0,1.0,0.0
18014940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7757247090339661,0.4052614271640777,0.3704069256782532,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,1.0,0.8358896374702454,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7911857962608337,0.4301987886428833,0.3052269518375397,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7883579730987549,0.4256910383701324,0.408961683511734,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.5848261117935181,0.1706071346998214,0.8009700775146484,284.9001770019531,284.95001220703125,302.6878662109375,297.2582092285156,298.99755859375,297.14068603515625,284.90185546875,1.0,0.6610089540481567,0.4420421123504638,0.4420421123504638,1.0,1.0,-3.267984390258789,1.0893155336380005,2.178668737411499,0.3479230105876922,0.8924388289451599,0.8924388289451599,0.0,256.3208312988281,260.0,74198.7109375,0.0,3417.337646484375,1.0,278.1565246582031,282.9195251464844,300.2720947265625,305.1348571777344,293.1499938964844,293.1499938964844,278.45001220703125,38193.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431651592254639,1.0,0.0,0.0,3.7219080924987793,3.721933364868164,9.24324751849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.619140625,0.0,1631.3892822265625,1895.4371337890625,0.0,2871.30126953125,0.9231619238853456,1.0,0.0,3.0,1.0,0.0
18015000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7757247090339661,0.4052614271640777,0.3704069256782532,297.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,1.0,0.8358896374702454,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7911857962608337,0.4301987886428833,0.3052269518375397,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7883579730987549,0.4256910383701324,0.408961683511734,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.5848261117935181,0.1706071346998214,0.8009700775146484,284.9001770019531,284.95001220703125,302.6878662109375,297.2582092285156,298.99755859375,297.14068603515625,284.90185546875,1.0,0.6610089540481567,0.4420421123504638,0.4420421123504638,1.0,1.0,-3.267984390258789,1.0893155336380005,2.178668737411499,0.3479230105876922,0.8924388289451599,0.8924388289451599,0.0,256.3208312988281,260.0,74198.7109375,0.0,3417.337646484375,1.0,278.1565246582031,282.9195251464844,300.2720947265625,305.1348571777344,293.1499938964844,293.1499938964844,278.45001220703125,38193.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431651592254639,1.0,0.0,0.0,3.7219080924987793,3.721933364868164,9.24324751849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.619140625,0.0,1631.3892822265625,1895.4371337890625,0.0,2871.30126953125,0.9231619238853456,1.0,0.0,3.0,1.0,0.0
18015060,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7749307751655579,0.4052862823009491,0.3701329231262207,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,1.0,0.8377987146377563,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7907588481903076,0.4307830035686493,0.3054432868957519,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7880023717880249,0.4263317883014679,0.4093567430973053,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.584227979183197,0.1706305146217346,0.8007120490074158,285.0172119140625,284.95001220703125,302.70751953125,297.260009765625,299.0016784667969,297.14227294921875,285.0152587890625,1.0,0.6618320941925049,0.4411591589450836,0.4411591589450836,1.0,1.0,-3.2703685760498047,1.0880379676818848,2.18233060836792,0.3458850681781769,0.9863767623901368,0.9863767623901368,0.0,257.2645263671875,260.0,73488.8828125,0.0,3428.0400390625,1.0,278.4332580566406,283.0492553710937,300.2366943359375,304.9561767578125,293.1499938964844,293.1499938964844,278.45001220703125,33440.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837212324142456,1.0,0.0,0.0,3.806265830993652,3.806290864944458,9.666995310908533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.8916015625,0.0,1694.097412109375,1895.4371337890625,0.0,2815.681396484375,0.938798189163208,1.0,0.0,3.0,1.0,0.0
18015120,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7747905850410461,0.4053026437759399,0.3701926469802856,297.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,1.0,0.8383816480636597,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7907183766365051,0.4309861660003662,0.305610179901123,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.787969708442688,0.4265484511852264,0.4095920622348785,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.5841224789619446,0.1706595569849014,0.8009013533592224,285.0059509277344,284.95001220703125,302.713623046875,297.2608337402344,299.0031433105469,297.1430053710937,285.0043640136719,1.0,0.6621887683868408,0.4408802986145019,0.4408802986145019,1.0,1.0,-3.2718522548675537,1.0878958702087402,2.183956384658813,0.3453559577465057,0.988692045211792,0.988692045211792,0.0,257.5862121582031,263.0,73569.6875,0.0,3433.216064453125,1.0,278.4436950683594,283.03912353515625,300.24615478515625,304.99005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33582.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371663093566895,1.0,0.0,0.0,3.828103542327881,3.8281288146972656,9.778239018487511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.90625,0.0,1721.5216064453125,1895.4371337890625,0.0,2815.251708984375,0.9434576630592346,1.0,0.0,3.0,1.0,0.0
18015180,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7730579972267151,0.4042597115039825,0.3696102797985077,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.8426216840744019,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7895116209983826,0.4309046864509582,0.3057914674282074,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7868640422821045,0.4266534149646759,0.4099803566932678,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5828616619110107,0.1703727096319198,0.8005523681640625,284.9004211425781,284.95001220703125,302.7388000488281,297.2656555175781,299.00506591796875,297.14031982421875,284.9022216796875,1.0,0.6638565063476562,0.4397185146808624,0.4397185146808624,1.0,1.0,-3.276518583297729,1.0867217779159546,2.1897966861724854,0.3429508507251739,0.8920896649360657,0.8920896649360657,0.0,259.68170166015625,266.0,74251.0703125,0.0,3455.583740234375,1.0,278.1564636230469,282.91552734375,300.2783508300781,305.1427307128906,293.1499938964844,293.1499938964844,278.45001220703125,38386.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429252505302429,1.0,0.0,0.0,3.72754168510437,3.727566719055176,9.27125029193121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.12890625,0.0,1639.39453125,1895.4371337890625,0.0,2869.057861328125,0.9246271848678588,1.0,0.0,3.0,1.0,0.0
18015240,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7730579972267151,0.4042597115039825,0.3696102797985077,297.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.8426216840744019,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7895116209983826,0.4309046864509582,0.3057914674282074,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7868640422821045,0.4266534149646759,0.4099803566932678,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.5828616619110107,0.1703727096319198,0.8005523681640625,284.9004211425781,284.95001220703125,302.7388000488281,297.2656555175781,299.00506591796875,297.14031982421875,284.9022216796875,1.0,0.6638565063476562,0.4397185146808624,0.4397185146808624,1.0,1.0,-3.276518583297729,1.0867217779159546,2.1897966861724854,0.3429508507251739,0.8920896649360657,0.8920896649360657,0.0,259.68170166015625,266.0,74251.0703125,0.0,3455.583740234375,1.0,278.1564636230469,282.91552734375,300.2783508300781,305.1427307128906,293.1499938964844,293.1499938964844,278.45001220703125,38386.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429252505302429,1.0,0.0,0.0,3.72754168510437,3.727566719055176,9.27125029193121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.12890625,0.0,1639.39453125,1895.4371337890625,0.0,2869.057861328125,0.9246271848678588,1.0,0.0,3.0,1.0,0.0
18015300,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7721235156059265,0.4042251408100128,0.3693446516990661,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,1.0,0.8450389504432678,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7888216376304626,0.4312554597854614,0.3058879673480987,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7862167954444885,0.4270223081111908,0.4101701080799103,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.5820803642272949,0.1703186333179474,0.800130307674408,285.02301025390625,284.95001220703125,302.7511291503906,297.2688293457031,299.0071105957031,297.14068603515625,285.0249328613281,1.0,0.6647781133651733,0.4391376078128814,0.4391376078128814,1.0,1.0,-3.278938770294189,1.0861669778823853,2.192771673202514,0.3416762948036194,0.9779080152511596,0.9779080152511596,0.0,260.86651611328125,266.0,73456.90625,0.0,3467.7607421875,1.0,278.4039611816406,283.0518493652344,300.24127197265625,304.9306335449219,293.1499938964844,293.1499938964844,278.45001220703125,34236.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378924131393433,1.0,0.0,0.0,3.7727301120758057,3.7727551460266113,9.497401265434746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.5712890625,0.0,1660.406982421875,1895.4371337890625,0.0,2822.030517578125,0.9331561326980592,1.0,0.0,3.0,1.0,0.0
18015360,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7715899348258972,0.4043477773666382,0.3694768846035003,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,1.0,0.8470767140388489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7884906530380249,0.4317654967308044,0.3062505722045898,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7858868837356567,0.4275195002555847,0.4106555879116058,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5815865993499756,0.1703523695468902,0.8003438711166382,285.0094909667969,284.95001220703125,302.7633361816406,297.2724609375,299.0098571777344,297.1422119140625,285.0079650878906,1.0,0.6658194661140442,0.43852299451828,0.43852299451828,1.0,1.0,-3.282822608947754,1.086072564125061,2.1967501640319824,0.3405497372150421,0.9917586445808412,0.9917586445808412,0.0,261.9462890625,269.0,73662.734375,0.0,3482.724609375,1.0,278.4436340332031,283.0376892089844,300.2572326660156,305.0050048828125,293.1499938964844,293.1499938964844,278.1499938964844,33566.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368276357650757,1.0,0.0,0.0,3.834049701690674,3.8340749740600586,9.808638878894271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.369140625,0.0,1728.6090087890625,1895.4371337890625,0.0,2812.0908203125,0.9448781609535216,1.0,0.0,3.0,1.0,0.0
18015420,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7695367932319641,0.4033170044422149,0.3689377009868622,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,1.0,0.8525669574737549,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7869588136672974,0.431737333536148,0.3064917922019958,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7844147086143494,0.4276071786880493,0.4110593795776367,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5799223184585571,0.1699816733598709,0.7997435331344604,284.9015808105469,284.95001220703125,302.7872619628906,297.281005859375,299.0107727050781,297.1390991210937,284.90338134765625,1.0,0.6679604649543762,0.4372937381267547,0.4372937381267547,1.0,1.0,-3.2888338565826416,1.085191249847412,2.203642606735229,0.3381296098232269,0.8953474164009094,0.8953474164009094,0.0,264.6893615722656,272.0,74401.859375,0.0,3511.960693359375,1.0,278.1564025878906,282.9111328125,300.2938537597656,305.1667175292969,293.1499938964844,293.1499938964844,278.45001220703125,38296.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426200151443481,1.0,0.0,0.0,3.738523483276367,3.738548755645752,9.325959240413796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.048828125,0.0,1651.5059814453125,1895.4371337890625,0.0,2866.20361328125,0.9269976019859314,1.0,0.0,3.0,1.0,0.0
18015480,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7695367932319641,0.4033170044422149,0.3689377009868622,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,1.0,0.8525669574737549,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7869588136672974,0.431737333536148,0.3064917922019958,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7844147086143494,0.4276071786880493,0.4110593795776367,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5799223184585571,0.1699816733598709,0.7997435331344604,284.9015808105469,284.95001220703125,302.7872619628906,297.281005859375,299.0107727050781,297.1390991210937,284.90338134765625,1.0,0.6679604649543762,0.4372937381267547,0.4372937381267547,1.0,1.0,-3.2888338565826416,1.085191249847412,2.203642606735229,0.3381296098232269,0.8953474164009094,0.8953474164009094,0.0,264.6893615722656,272.0,74401.859375,0.0,3511.960693359375,1.0,278.1564025878906,282.9111328125,300.2938537597656,305.1667175292969,293.1499938964844,293.1499938964844,278.45001220703125,38296.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426200151443481,1.0,0.0,0.0,3.738523483276367,3.738548755645752,9.325959240413796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.048828125,0.0,1651.5059814453125,1895.4371337890625,0.0,2866.20361328125,0.9269976019859314,1.0,0.0,3.0,1.0,0.0
18015540,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7678709030151367,0.4034001529216766,0.3688137829303741,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,1.0,0.8578078150749207,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7857476472854614,0.4326428771018982,0.3069923818111419,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7832043170928955,0.4284459054470062,0.4117228984832763,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5783543586730957,0.1698777675628662,0.7992210388183594,285.0114440917969,284.95001220703125,302.81060791015625,297.2911071777344,299.0145874023437,297.1405029296875,285.0099182128906,1.0,0.6701942682266235,0.4360645115375519,0.4360645115375519,1.0,1.0,-3.2957534790039062,1.0846272706985474,2.2111263275146484,0.3358100652694702,0.996731162071228,0.996731162071228,0.0,267.3730163574219,260.0,73824.0078125,0.0,3543.0771484375,1.0,278.4437866210937,283.0340881347656,300.27606201171875,305.0337829589844,293.1499938964844,293.1499938964844,278.1499938964844,33547.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.84560227394104,3.845627784729004,9.867837889032671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.0341796875,0.0,1742.53466796875,1895.4371337890625,0.0,2809.4248046875,0.947426438331604,1.0,0.0,3.0,1.0,0.0
18015600,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7678709030151367,0.4034001529216766,0.3688137829303741,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,1.0,0.8578078150749207,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7857476472854614,0.4326428771018982,0.3069923818111419,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7832043170928955,0.4284459054470062,0.4117228984832763,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5783543586730957,0.1698777675628662,0.7992210388183594,285.0114440917969,284.95001220703125,302.81060791015625,297.2911071777344,299.0145874023437,297.1405029296875,285.0099182128906,1.0,0.6701942682266235,0.4360645115375519,0.4360645115375519,1.0,1.0,-3.2957534790039062,1.0846272706985474,2.2111263275146484,0.3358100652694702,0.996731162071228,0.996731162071228,0.0,267.3730163574219,260.0,73824.0078125,0.0,3543.0771484375,1.0,278.4437866210937,283.0340881347656,300.27606201171875,305.0337829589844,293.1499938964844,293.1499938964844,278.1499938964844,33547.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.84560227394104,3.845627784729004,9.867837889032671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.0341796875,0.0,1742.53466796875,1895.4371337890625,0.0,2809.4248046875,0.947426438331604,1.0,0.0,3.0,1.0,0.0
